time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.402649448020384e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.901444718707352e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.313172682188451e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0004696817777585,287.7474975585937,294.1499938964844,288.5817565917969,286.0666809082031,289.3700561523437,287.6893920898437,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9274617433547974,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,9.402649448020384e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,9.901444718707352e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,7.313172682188451e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,9.90144326351583e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293762207031,0.0,0.0,0.0004696817777585,287.7474975585937,294.1499938964844,288.5817565917969,286.0666809082031,289.3700561523437,287.6893920898437,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087128578968759e-09,0.0010019015753641,-0.0149996010586619,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9274617433547974,-0.0,-6.844074817990986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.397029498359188e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.895526454783976e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,7.308802014449611e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.895524999592452e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0004694010713137,287.7417907714844,294.1499938964844,288.53741455078125,286.0451354980469,289.3555908203125,287.6602478027344,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8966600298881531,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,9.397029498359188e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.895526454783976e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,7.308802014449611e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.895524999592452e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0004694010713137,287.7417907714844,294.1499938964844,288.53741455078125,286.0451354980469,289.3555908203125,287.6602478027344,287.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010445447113e-09,0.0010013020364567,-0.0148159200325608,0.0,0.0,0.0,-0.0077957068569958,60.0,0.8966600298881531,-0.0,-6.83588439187588e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.39121309784241e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.889401553664356e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,7.304277824005112e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004691104986704,287.73614501953125,294.1499938964844,288.4904479980469,286.0229187011719,289.340576171875,287.6278076171875,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8638780117034912,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.39121309784241e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192138671875,0.0,0.0,9.889401553664356e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,7.304277824005112e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.889400098472834e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004691104986704,287.73614501953125,294.1499938964844,288.4904479980469,286.0229187011719,289.340576171875,287.6278076171875,287.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8638780117034912,-0.0,-6.827413301380147e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,9.388285980094224e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167419433594,0.0,0.0,9.886319458018988e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,7.302001176867634e-05,297.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168334960937,0.0,0.0,9.886318002827466e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168640136719,0.0,0.0,0.0004689643101301,287.7333374023437,294.1499938964844,288.466064453125,286.0115966796875,289.3328552246094,287.6104431152344,287.26092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.84685218334198,-0.0,-6.823153597679267e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,9.385375597048552e-05,298.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,9.883254824671894e-05,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,7.299737626453862e-05,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,9.88325264188461e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.0004688189364969,287.7305603027344,294.1499938964844,288.441162109375,286.00018310546875,289.324951171875,287.5923767089844,287.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.829464316368103,-0.0,-6.8189180524314e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.379689436173066e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.877267439151184e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,7.295315299415961e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.8772652563639e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004685349122155,287.7250366210937,294.1499938964844,288.3900146484375,285.97705078125,289.30877685546875,287.5543518066406,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7937285900115967,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,9.379689436173066e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.877267439151184e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,7.295315299415961e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094482421875,0.0,0.0,9.8772652563639e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0004685349122155,287.7250366210937,294.1499938964844,288.3900146484375,285.97705078125,289.30877685546875,287.5543518066406,287.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7937285900115967,-0.0,-6.810647334987152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.374336514156312e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.871630027191712e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,7.291151996469125e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.87162857200019e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.0004682675062213,287.7196044921875,294.1499938964844,288.3373107910156,285.95367431640625,289.2919311523437,287.5138854980469,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.756863534450531,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,9.374336514156312e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,9.871630027191712e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,7.291151996469125e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,9.87162857200019e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045959472656,0.0,0.0,0.0004682675062213,287.7196044921875,294.1499938964844,288.3373107910156,285.95367431640625,289.2919311523437,287.5138854980469,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.756863534450531,-0.0,-6.80286547094511e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.369481267640369e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.866517211776228e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.287375774467364e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.866515756584704e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004680249840021,287.7142028808594,294.1499938964844,288.283447265625,285.9302062988281,289.2745056152344,287.4712829589844,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.719177782535553,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,9.369481267640369e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79962158203125,0.0,0.0,9.866517211776228e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996520996094,0.0,0.0,7.287375774467364e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997131347656,0.0,0.0,9.866515756584704e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997436523437,0.0,0.0,0.0004680249840021,287.7142028808594,294.1499938964844,288.283447265625,285.9302062988281,289.2745056152344,287.4712829589844,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155453070998,0.0,0.0,0.0,-0.0076253204606473,60.0,0.719177782535553,-0.0,-6.79580978157901e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.365351434098557e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.86216837191023e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.284163439180702e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.862166916718706e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004678186960518,287.7088623046875,294.1499938964844,288.2288513183594,285.9067687988281,289.25634765625,287.4266357421875,287.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621767495966878e-09,0.0009979221504181,-0.0137805128470063,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6809128522872925,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,9.365351434098557e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948303222656,0.0,0.0,9.86216837191023e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948608398437,0.0,0.0,7.284163439180702e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.862166916718706e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7949523925781,0.0,0.0,0.0004678186960518,287.7088623046875,294.1499938964844,288.2288513183594,285.9067687988281,289.25634765625,287.4266357421875,287.266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621767495966878e-09,0.0009979221504181,-0.0137805128470063,0.0,0.0,0.0,-0.0075997672975063,60.0,0.6809128522872925,-0.0,-6.789809958718251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,9.363541903439908e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.860262798611076e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,7.282756268978119e-05,297.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925109863281,0.0,0.0,9.860261343419552e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004677282995544,287.7062072753906,294.1499938964844,288.2013854980469,285.8951110839844,289.2470703125,287.4037170410156,287.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599179342397065e-09,0.0009977290173992,-0.0137213375419378,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6616623401641846,-0.0,-6.787181661138676e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,9.362016862723976e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900390625,0.0,0.0,9.858656994765624e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900695800781,0.0,0.0,7.281569560291246e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.858655539574102e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901611328125,0.0,0.0,0.0004676521057263,287.7035827636719,294.1499938964844,288.1738586425781,285.8835144042969,289.23760986328125,287.38037109375,287.2674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580134132543435e-09,0.000997566152364,-0.0136714437976479,0.0,0.0,0.0,-0.0075791273266077,60.0,0.6423741579055786,-0.0,-6.784966188888576e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.360331750940531e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.856882388703524e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,7.280259160324931e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.856880933512002e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,0.0004675679665524,287.70001220703125,294.1499938964844,288.136474609375,285.86785888671875,289.2245178222656,287.3481140136719,287.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559083415818122e-09,0.0009973860578611,-0.0136162964627146,0.0,0.0,0.0,-0.0075686918571591,60.0,0.6161329746246338,-0.0,-6.78251694807841e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.359718387713656e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853088378906,0.0,0.0,9.856236283667386e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78533935546875,0.0,0.0,7.279782585101202e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.856234828475864e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,0.0004675373202189,287.6983337402344,294.1499938964844,288.118896484375,285.8605651855469,289.21826171875,287.332763671875,287.2685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551412662896382e-09,0.0009973205160349,-0.0135962013155221,0.0,0.0,0.0,-0.0075648892670869,60.0,0.6037998795509338,-0.0,-6.781625216945032e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.358588431496172e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.855046664597468e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.278902921825647e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.855045209405944e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.0004674808587878,287.69317626953125,294.1499938964844,288.0643005371094,285.8381042480469,289.19830322265625,287.283935546875,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537246661191375e-09,0.0009971993276849,-0.0135590890422463,0.0,0.0,0.0,-0.0075578661635518,60.0,0.5654478073120117,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,9.358588431496172e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78057861328125,0.0,0.0,9.855046664597468e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,7.278902921825647e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.855045209405944e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807006835937,0.0,0.0,0.0004674808587878,287.69317626953125,294.1499938964844,288.0643005371094,285.8381042480469,289.19830322265625,287.283935546875,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972049156203,5.537246661191375e-09,0.0009971993276849,-0.0135590890422463,0.0,0.0,0.0,-0.0075578661635518,60.0,0.5654478073120117,-0.0,-6.779977468340803e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.35872521949932e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.855190728558227e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,7.279009878402576e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.855189273366705e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.000467487698188,287.68804931640625,294.1499938964844,288.01043701171875,285.8163146972656,289.1777648925781,287.23406982421875,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.538867586807328e-09,0.0009972131811082,-0.0135633358731865,0.0,0.0,0.0,-0.0075586694292724,60.0,0.5275792479515076,-0.0,-6.78016576216578e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.35872521949932e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759094238281,0.0,0.0,9.855190728558227e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,7.279009878402576e-05,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,9.855189273366705e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,0.000467487698188,287.68804931640625,294.1499938964844,288.01043701171875,285.8163146972656,289.1777648925781,287.23406982421875,287.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972186526283,5.538867586807328e-09,0.0009972131811082,-0.0135633358731865,0.0,0.0,0.0,-0.0075586694292724,60.0,0.5275792479515076,-0.0,-6.78016576216578e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.360178955830634e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.856721590040252e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,7.28014056221582e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.856720134848727e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.000467560312245,287.6830139160156,294.1499938964844,287.9577331542969,285.7952880859375,289.1565856933594,287.1834411621094,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105706915259,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4904582798480987,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,9.360178955830634e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7712707519531,0.0,0.0,9.856721590040252e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,7.28014056221582e-05,297.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,9.856720134848727e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,0.000467560312245,287.6830139160156,294.1499938964844,287.9577331542969,285.7952880859375,289.1565856933594,287.1834411621094,287.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973727865144,5.55689805281645e-09,0.0009973673149943,-0.0136105706915259,0.0,0.0,0.0,-0.0075676077976822,60.0,0.4904582798480987,-0.0,-6.782263284321743e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,9.361419506603852e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.858026896836236e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,7.281104626599699e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.858026169240476e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004676222743,287.68048095703125,294.1499938964844,287.93194580078125,285.78515625,289.1457824707031,287.15789794921875,287.2719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572309280665877e-09,0.0009974990971386,-0.013650944456458,0.0,0.0,0.0,-0.0075752474367618,60.0,0.4722930192947387,-0.0,-6.784055983644066e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.36291107791476e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,9.859597776085138e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667236328125,0.0,0.0,7.282265141839162e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.859596320893615e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,0.000467696780106,287.6780090332031,294.1499938964844,287.9065856933594,285.7752380371094,289.1348571777344,287.1322937011719,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590853113801586e-09,0.0009976575383916,-0.0136995259672403,0.0,0.0,0.0,-0.0075844405218958,60.0,0.4543454051017761,-0.0,-6.786213191389835e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.36679934966378e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.8636926850304e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,7.285289757419378e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.863691229838878e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004678910190705,287.6730651855469,294.1499938964844,287.8572998046875,285.75634765625,289.1126403808594,287.0810241699219,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639220201913986e-09,0.0009980711620301,-0.0138262342661619,0.0,0.0,0.0,-0.0076084178872406,60.0,0.4194502532482147,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.36679934966378e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,9.8636926850304e-05,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,7.285289757419378e-05,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.863691229838878e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004678910190705,287.6730651855469,294.1499938964844,287.8572998046875,285.75634765625,289.1126403808594,287.0810241699219,287.27325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980767499655,5.639220201913986e-09,0.0009980711620301,-0.0138262342661619,0.0,0.0,0.0,-0.0076084178872406,60.0,0.4194502532482147,-0.0,-6.79184140039979e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.371661144541577e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.868812776403502e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,7.289071072591469e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.86881132121198e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004681338905356,287.66815185546875,294.1499938964844,287.810302734375,285.7387390136719,289.0899963378906,287.0298767089844,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699718474971861e-09,0.0009985885117202,-0.0139847230166196,0.0,0.0,0.0,-0.0076384097337722,60.0,0.3859029114246368,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,9.371661144541577e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.868812776403502e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,7.289071072591469e-05,297.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,9.86881132121198e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004681338905356,287.66815185546875,294.1499938964844,287.810302734375,285.7387390136719,289.0899963378906,287.0298767089844,287.2740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998594216071,5.699718474971861e-09,0.0009985885117202,-0.0139847230166196,0.0,0.0,0.0,-0.0076384097337722,60.0,0.3859029114246368,-0.0,-6.79888501053938e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,9.377260721521452e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.874708484858274e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.293425733223557e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.874707029666752e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004684135492425,287.6632995605469,294.1499938964844,287.7659912109375,285.7225952148437,289.0669250488281,286.9793395996094,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769400956978643e-09,0.0009991843253374,-0.0141672696918249,0.0,0.0,0.0,-0.0076729538850486,60.0,0.3541304767131805,-0.0,-6.807002250752704e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,9.377260721521452e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,9.874708484858274e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.293425733223557e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.874707029666752e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,0.0004684135492425,287.6632995605469,294.1499938964844,287.7659912109375,285.7225952148437,289.0669250488281,286.9793395996094,287.27490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991900296881,5.769400956978643e-09,0.0009991843253374,-0.0141672696918249,0.0,0.0,0.0,-0.0076729538850486,60.0,0.3541304767131805,-0.0,-6.807002250752704e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.383381257066505e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.88115425570868e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.298186392290518e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.881153528112918e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004687193140853,287.65850830078125,294.1499938964844,287.7247314453125,285.7081298828125,289.04345703125,286.92987060546875,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455893459097305e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3244047462940216,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,9.383381257066505e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485656738281,0.0,0.0,9.88115425570868e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.298186392290518e-05,297.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,9.881153528112918e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004687193140853,287.65850830078125,294.1499938964844,287.7247314453125,285.7081298828125,289.04345703125,286.92987060546875,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.8455893459097305e-09,0.0009998357854783,-0.0143668595701456,0.0,0.0,0.0,-0.0077107241377234,60.0,0.3244047462940216,-0.0,-6.815882613864235e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.386547026224434e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.746337890625,0.0,0.0,9.884488099487498e-05,298.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,7.300648576347157e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74639892578125,0.0,0.0,9.884486644295976e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,0.0004688774643,287.6561279296875,294.1499938964844,287.7053527832031,285.7015380859375,289.0316467285156,286.9056091308594,287.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3102498054504394,-0.0,-6.820477693736393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,9.38973025768064e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.887840133160351e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.744140625,0.0,0.0,7.303124584723264e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74420166015625,0.0,0.0,9.88783867796883e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442321777344,0.0,0.0,0.0004690364585258,287.6537780761719,294.1499938964844,287.6868896484375,285.6954650878906,289.0197448730469,286.8818054199219,287.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924611912178079e-09,0.0010005114600062,-0.0145738702267408,0.0,0.0,0.0,-0.0077498988248407,60.0,0.2967491745948791,-0.0,-6.825099774232515e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.394507651450112e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.89287145785056e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,7.306840416276827e-05,297.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.892870002659038e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.0004692751099355,287.65020751953125,294.1499938964844,287.66064453125,285.68719482421875,289.0015563964844,286.8466491699219,287.2769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.98408300689357e-09,0.0010010200785472,-0.014729662798345,0.0,0.0,0.0,-0.007779381237924,60.0,0.2774357199668884,-0.0,-6.832040355675417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
