time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,9.395984670845792e-05,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,9.894426329992712e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,7.307989289984107e-05,297.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.894424874801187e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.0004693488881457,287.6490783691406,294.1499938964844,287.6528625488281,285.684814453125,288.99578857421875,286.83575439453125,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.002467412002943e-09,0.0010011772392317,-0.0147778233513236,0.0,0.0,0.0,-0.0077884951606392,60.0,0.2715991139411926,-0.0,-6.834186194737414e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.40184690989554e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.900599252432583e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.312548405025154e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.900597797241062e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004696417017839,287.6444396972656,294.1499938964844,287.6230163574219,285.6763610839844,288.9716796875,286.79248046875,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.07542594011079e-09,0.0010018011089414,-0.0149689456447958,0.0,0.0,0.0,-0.007824664004147,60.0,0.2492876201868057,-0.0,-6.842707733767385e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.40184690989554e-05,298.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353210449219,0.0,0.0,9.900599252432583e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353515625,0.0,0.0,7.312548405025154e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7353820800781,0.0,0.0,9.900597797241062e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,0.0004696417017839,287.6444396972656,294.1499938964844,287.6230163574219,285.6763610839844,288.9716796875,286.79248046875,287.2778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.07542594011079e-09,0.0010018011089414,-0.0149689456447958,0.0,0.0,0.0,-0.007824664004147,60.0,0.2492876201868057,-0.0,-6.842707733767385e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.406967728864402e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.905991464620456e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.316531264223158e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.905990737024696e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,0.0004698974953498,287.6398620605469,294.1499938964844,287.5977478027344,285.6702880859375,288.947509765625,286.7523498535156,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023522190749,6.139154962170323e-09,0.0010023461654782,-0.0151358908042311,0.0,0.0,0.0,-0.0078562572598457,60.0,0.2299415618181228,-0.0,-6.850154932180885e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,9.406967728864402e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.905991464620456e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.316531264223158e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.905990737024696e-05,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310791015625,0.0,0.0,0.0004698974953498,287.6398620605469,294.1499938964844,287.5977478027344,285.6702880859375,288.947509765625,286.7523498535156,287.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023522190749,6.139154962170323e-09,0.0010023461654782,-0.0151358908042311,0.0,0.0,0.0,-0.0078562572598457,60.0,0.2299415618181228,-0.0,-6.850154932180885e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.411089558852836e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.910332300933078e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,7.319737051147968e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.910330845741556e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0004701033758465,287.63531494140625,294.1499938964844,287.5774230957031,285.666748046875,288.9233703613281,286.715576171875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027908720076,6.1904348314101315e-09,0.0010027847019955,-0.0152702210471034,0.0,0.0,0.0,-0.007881679572165,60.0,0.2136127948760986,-0.0,-6.856150491785229e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,9.411089558852836e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.910332300933078e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,7.319737051147968e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.910330845741556e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72674560546875,0.0,0.0,0.0004701033758465,287.63531494140625,294.1499938964844,287.5774230957031,285.666748046875,288.9233703613281,286.715576171875,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027908720076,6.1904348314101315e-09,0.0010027847019955,-0.0152702210471034,0.0,0.0,0.0,-0.007881679572165,60.0,0.2136127948760986,-0.0,-6.856150491785229e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.412672807229684e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,9.911999222822487e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,7.320968870772049e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.911998495226726e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,0.0004701824800577,287.633056640625,294.1499938964844,287.5692443847656,285.6659851074219,288.91131591796875,286.6988220214844,287.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029593249782,6.210128411510141e-09,0.0010029530385509,-0.0153218088671565,0.0,0.0,0.0,-0.0078914426267147,60.0,0.2068902850151062,-0.0,-6.858453360791827e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.413908264832573e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,9.913300164043903e-05,298.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,7.321929297177121e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,9.913299436448142e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,0.0004702442092821,287.6308288574219,294.1499938964844,287.5624389648437,285.6659545898437,288.8993225097656,286.6831359863281,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030906414613,6.225484128208336e-09,0.0010030844714492,-0.0153620354831218,0.0,0.0,0.0,-0.0078990552574396,60.0,0.2010324597358703,-0.0,-6.860249612827829e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.415156819159164e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.914615657180548e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,7.322900637518615e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.914614201989024e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,0.0004703065787907,287.6264038085937,294.1499938964844,287.5531616210937,285.6680603027344,288.8755187988281,286.6549377441406,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032231220975,6.240971739401857e-09,0.0010032168356701,-0.0154026057571172,0.0,0.0,0.0,-0.0079067330807447,60.0,0.1919851303100586,-0.0,-6.862061496804017e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,9.415156819159164e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.0,0.0,9.914615657180548e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,7.322900637518615e-05,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.914614201989024e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,0.0004703065787907,287.6264038085937,294.1499938964844,287.5531616210937,285.6680603027344,288.8755187988281,286.6549377441406,287.2802124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032231220975,6.240971739401857e-09,0.0010032168356701,-0.0154026057571172,0.0,0.0,0.0,-0.0079067330807447,60.0,0.1919851303100586,-0.0,-6.862061496804017e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.414798114448786e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.914238034980372e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,7.322621968341991e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.914236579788847e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004702886508312,287.6220092773437,294.1499938964844,287.54998779296875,285.6732788085937,288.8520202636719,286.6320495605469,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236431815409561e-09,0.001003178069368,-0.0153907127678394,0.0,0.0,0.0,-0.0079044830054044,60.0,0.1872112154960632,-0.0,-6.86153001083767e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,9.414798114448786e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,9.914238034980372e-05,298.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,7.322621968341991e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139587402344,0.0,0.0,9.914236579788847e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7139892578125,0.0,0.0,0.0004702886508312,287.6220092773437,294.1499938964844,287.54998779296875,285.6732788085937,288.8520202636719,286.6320495605469,287.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236431815409561e-09,0.001003178069368,-0.0153907127678394,0.0,0.0,0.0,-0.0079044830054044,60.0,0.1872112154960632,-0.0,-6.86153001083767e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.912469249684364e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.321315206354484e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.91246779449284e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,0.000470204744488,287.61767578125,294.1499938964844,287.54998779296875,285.6794738769531,288.8289489746094,286.6139831542969,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215432613032591e-09,0.0010029985569417,-0.0153357041999697,0.0,0.0,0.0,-0.0078940726816654,60.0,0.185549110174179,-0.0,-6.859073664600146e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,9.912469249684364e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,7.321315206354484e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70977783203125,0.0,0.0,9.91246779449284e-05,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7098083496094,0.0,0.0,0.000470204744488,287.61767578125,294.1499938964844,287.54998779296875,285.6794738769531,288.8289489746094,286.6139831542969,287.28125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215432613032591e-09,0.0010029985569417,-0.0153357041999697,0.0,0.0,0.0,-0.0078940726816654,60.0,0.185549110174179,-0.0,-6.859073664600146e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.41072212299332e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.909945219988003e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,7.319451833609492e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.909944492392242e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004700850695371,287.6134033203125,294.1499938964844,287.54998779296875,285.6844787597656,288.8063049316406,286.6000671386719,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507217537633e-09,0.0010027426760643,-0.0152573129162192,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1849535703659057,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.41072212299332e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,9.909945219988003e-05,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.70556640625,0.0,0.0,7.319451833609492e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.909944492392242e-05,298.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004700850695371,287.6134033203125,294.1499938964844,287.54998779296875,285.6844787597656,288.8063049316406,286.6000671386719,287.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507217537633e-09,0.0010027426760643,-0.0152573129162192,0.0,0.0,0.0,-0.0078792376443743,60.0,0.1849535703659057,-0.0,-6.85557424162653e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.409304038854316e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,9.908452193485572e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,7.318348798435181e-05,297.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.90845073829405e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.00047001420171,287.6112976074219,294.1499938964844,287.54998779296875,285.68658447265625,288.7951354980469,286.59429931640625,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800936651702e-09,0.0010025913361459,-0.0152109302580356,0.0,0.0,0.0,-0.0078704599291086,60.0,0.1847404688596725,-0.0,-6.853503720094525e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.407723700860517e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7014465332031,0.0,0.0,9.906788181979208e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70147705078125,0.0,0.0,7.317119889194146e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,9.906786726787686e-05,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,0.0004699352721218,287.60919189453125,294.1499938964844,287.54998779296875,285.6884155273437,288.7840576171875,286.5892639160156,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480807111991e-09,0.0010024226503446,-0.0151592716574668,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1845420598983764,-0.0,-6.851198008916981e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980895996094,0.0,0.0,9.404800221091136e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.903709724312648e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,7.314845424843952e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,9.903708269121124e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,0.0004697892582044,287.6056823730469,294.1499938964844,287.54998779296875,285.6909484863281,288.76568603515625,286.5820007324219,287.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.1115974503422885e-09,0.0010021107736974,-0.0150637011975049,0.0,0.0,0.0,-0.0078425975516438,60.0,0.184222012758255,-0.0,-6.846934041959686e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.40420650294982e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973571777344,0.0,0.0,9.903083991957828e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.314383401535451e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.903082536766306e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0004697595722973,287.6050109863281,294.1499938964844,287.54998779296875,285.6913452148437,288.76220703125,286.58074951171875,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1841620057821273,-0.0,-6.846067890364793e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.400223643751816e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.898889402393252e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.311286026379094e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.89888867479749e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,0.0004695606185123,287.60089111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.7407531738281,286.5742492675781,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.183793693780899,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,9.400223643751816e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.898889402393252e-05,298.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.693359375,0.0,0.0,7.311286026379094e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,9.89888867479749e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69342041015625,0.0,0.0,0.0004695606185123,287.60089111328125,294.1499938964844,287.54998779296875,285.6933288574219,288.7407531738281,286.5742492675781,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.183793693780899,-0.0,-6.840262045670897e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.395918459631504e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.894355753203854e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,7.307936903089285e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.894355025608093e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.000469345570309,287.5968322753906,294.1499938964844,287.54998779296875,285.6944885253906,288.7196960449219,286.5690612792969,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1834320724010467,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.395918459631504e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,9.894355753203854e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893310546875,0.0,0.0,7.307936903089285e-05,297.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.894355025608093e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,0.000469345570309,287.5968322753906,294.1499938964844,287.54998779296875,285.6944885253906,288.7196960449219,286.5690612792969,287.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1834320724010467,-0.0,-6.833990084942343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.391319326823576e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.889512875815852e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.304360769921914e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.889512148220092e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004691158537752,287.5928039550781,294.1499938964844,287.54998779296875,285.6948547363281,288.69903564453125,286.5650939941406,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.183078333735466,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.391319326823576e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.889512875815852e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,7.304360769921914e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,9.889512148220092e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,0.0004691158537752,287.5928039550781,294.1499938964844,287.54998779296875,285.6948547363281,288.69903564453125,286.5650939941406,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.183078333735466,-0.0,-6.827294640743278e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.38895609579049e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6833801269531,0.0,0.0,9.887024498311804e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68341064453125,0.0,0.0,7.30252213543281e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.88702377071604e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,0.0004689978086389,287.5908203125,294.1499938964844,287.54998779296875,285.6947937011719,288.6888427734375,286.5634460449219,287.2840270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1829042136669159,-0.0,-6.823855613902198e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,9.386543388245629e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.88448373391293e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,7.300645665964112e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,9.884482278721408e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814880371094,0.0,0.0,0.0004688772605732,287.5888671875,294.1499938964844,287.54998779296875,285.6945495605469,288.6787414550781,286.5619812011719,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.182732418179512,-0.0,-6.82034411170207e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.381640120409428e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.879320714389904e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,7.296832336578518e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.879319259198382e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0004686323518399,287.5849304199219,294.1499938964844,287.54998779296875,285.6936340332031,288.6588439941406,286.5595397949219,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1823949515819549,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.381640120409428e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.879320714389904e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67755126953125,0.0,0.0,7.296832336578518e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,9.879319259198382e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,0.0004686323518399,287.5849304199219,294.1499938964844,287.54998779296875,285.6936340332031,288.6588439941406,286.5595397949219,287.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1823949515819549,-0.0,-6.813213815348719e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.376670641358942e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.874087118078025e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,7.292966620298102e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.8740856628865e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004683840961661,287.5810852050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6392822265625,286.5576171875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.182066798210144,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.376670641358942e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.874087118078025e-05,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,7.292966620298102e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737060546875,0.0,0.0,9.8740856628865e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,0.0004683840961661,287.5810852050781,294.1499938964844,287.54998779296875,285.6921691894531,288.6392822265625,286.5576171875,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.182066798210144,-0.0,-6.805989727354246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.371650958200917e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.86880113487132e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,7.289062341442332e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.868799679679796e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004681333666667,287.5772705078125,294.1499938964844,287.54998779296875,285.69024658203125,288.6200866699219,286.5560913085937,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1817473620176315,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.371650958200917e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,9.86880113487132e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,7.289062341442332e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.868799679679796e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,0.0004681333666667,287.5772705078125,294.1499938964844,287.54998779296875,285.69024658203125,288.6200866699219,286.5560913085937,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1817473620176315,-0.0,-6.798698137799877e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.863403101917356e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.28507584426552e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.863401646725832e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004678772820625,287.573486328125,294.1499938964844,287.54998779296875,285.6879577636719,288.6012268066406,286.5549011230469,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.181435689330101,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.366524318465964e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.666015625,0.0,0.0,9.863403101917356e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6660461425781,0.0,0.0,7.28507584426552e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.863401646725832e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,0.0004678772820625,287.573486328125,294.1499938964844,287.54998779296875,285.6879577636719,288.6012268066406,286.5549011230469,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.181435689330101,-0.0,-6.791255202642787e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,9.363892604596912e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,9.860630962066352e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641845703125,0.0,0.0,7.28302838979289e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.860630234470592e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,0.0004677458200603,287.5716247558594,294.1499938964844,287.54998779296875,285.68670654296875,288.5919189453125,286.55438232421875,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.1812824457883834,-0.0,-6.787435324895341e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,9.36120777623728e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,9.857804252533242e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,7.280940189957619e-05,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623229980469,0.0,0.0,9.85780352493748e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.662353515625,0.0,0.0,0.0004676117096096,287.5697631835937,294.1499938964844,287.54998779296875,285.68536376953125,288.58270263671875,286.5539245605469,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1811304986476898,-0.0,-6.78354084016064e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
