time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.356094233226032e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,9.852419316302984e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65887451171875,0.0,0.0,7.276963151525706e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.852418588707224e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,0.0004673562652897,287.56640625,294.1499938964844,287.54998779296875,285.68280029296875,288.56597900390625,286.55322265625,287.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1808535754680633,-0.0,-6.776125616170249e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,9.355640213470906e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585388183594,0.0,0.0,9.851940558291972e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585693359375,0.0,0.0,7.276609539985657e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.85193983069621e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004673335643019,287.56610107421875,294.1499938964844,287.54998779296875,285.6825866699219,288.5645446777344,286.5531616210937,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1808295994997024,-0.0,-6.775466943054198e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.84578364295885e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.272062066476792e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.845782915363088e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0004670415364671,287.5624694824219,294.1499938964844,287.54998779296875,285.6796569824219,288.5466613769531,286.55255126953125,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1805314570665359,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,9.349793253932148e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,9.84578364295885e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.272062066476792e-05,297.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549072265625,0.0,0.0,9.845782915363088e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0004670415364671,287.5624694824219,294.1499938964844,287.54998779296875,285.6796569824219,288.5466613769531,286.55255126953125,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1805314570665359,-0.0,-6.76699372093026e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.343619603896514e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.839283302426338e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,7.267260662047192e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.839281847234815e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004667331522796,287.55889892578125,294.1499938964844,287.54998779296875,285.6766662597656,288.5291748046875,286.5520935058594,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1802350580692291,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,9.343619603896514e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,9.839283302426338e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,7.267260662047192e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,9.839281847234815e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513061523437,0.0,0.0,0.0004667331522796,287.55889892578125,294.1499938964844,287.54998779296875,285.6766662597656,288.5291748046875,286.5520935058594,287.2865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1802350580692291,-0.0,-6.758054382771661e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.337165101896971e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.832485375227408e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,7.262240251293406e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.832484647631644e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.000466410710942,287.55535888671875,294.1499938964844,287.54998779296875,285.6736755371094,288.5119323730469,286.5516967773437,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.179939717054367,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.337165101896971e-05,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.832485375227408e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,7.262240251293406e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.832484647631644e-05,298.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,0.000466410710942,287.55535888671875,294.1499938964844,287.54998779296875,285.6736755371094,288.5119323730469,286.5516967773437,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539651632308,0.0,0.0,0.0,-0.0074244360439479,60.0,0.179939717054367,-0.0,-6.74871358796736e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,9.333840716863052e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.828984912019224e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,7.259654375957325e-05,297.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.828984184423462e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458740234375,0.0,0.0,0.0004662446444854,287.5536193847656,294.1499938964844,287.54998779296875,285.6722412109375,288.5034484863281,286.551513671875,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1797922849655151,-0.0,-6.74390534527447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.33044866542332e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,9.82541314442642e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,7.257016113726422e-05,297.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.825411689234896e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004660752019844,287.5518798828125,294.1499938964844,287.54998779296875,285.6708068847656,288.4950561523437,286.5513916015625,287.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1796452552080154,-0.0,-6.73900188985499e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.323521226178856e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,9.81811754172668e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,7.25162826711312e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0004657291574403,287.5484619140625,294.1499938964844,287.54998779296875,285.6681213378906,288.4784851074219,286.5511474609375,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1793524920940399,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,9.323521226178856e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64044189453125,0.0,0.0,9.81811754172668e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,7.25162826711312e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405029296875,0.0,0.0,9.818116814130916e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405334472656,0.0,0.0,0.0004657291574403,287.5484619140625,294.1499938964844,287.54998779296875,285.6681213378906,288.4784851074219,286.5511474609375,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1793524920940399,-0.0,-6.728991763793601e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.316472278442234e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.81069533736445e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.246145833050832e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.810694609768687e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0004653770884033,287.5450744628906,294.1499938964844,287.54998779296875,285.66571044921875,288.46221923828125,286.5509338378906,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1790621280670166,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.316472278442234e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369323730469,0.0,0.0,9.81069533736445e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,7.246145833050832e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.810694609768687e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,0.0004653770884033,287.5450744628906,294.1499938964844,287.54998779296875,285.66571044921875,288.46221923828125,286.5509338378906,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1790621280670166,-0.0,-6.718815370732045e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.309394226875156e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.80324184638448e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,7.240640843519941e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.80324111878872e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.0004650235350709,287.5417175292969,294.1499938964844,287.54998779296875,285.66363525390625,288.4462585449219,286.55078125,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1787754297256469,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.309394226875156e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.80324184638448e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,7.240640843519941e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6335144042969,0.0,0.0,9.80324111878872e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.0004650235350709,287.5417175292969,294.1499938964844,287.54998779296875,285.66363525390625,288.4462585449219,286.55078125,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1787754297256469,-0.0,-6.708604161076438e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.302391845267266e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.795867663342506e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.235194061649963e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.795866935746744e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004646737070288,287.5384216308594,294.1499938964844,287.54998779296875,285.6619567871094,288.4305725097656,286.5506591796875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1784932613372802,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,9.302391845267266e-05,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300048828125,0.0,0.0,9.795867663342506e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,7.235194061649963e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.795866935746744e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004646737070288,287.5384216308594,294.1499938964844,287.54998779296875,285.6619567871094,288.4305725097656,286.5506591796875,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1784932613372802,-0.0,-6.698508769886757e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,9.298943768953905e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,9.792236960493028e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,7.232512871269137e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,9.792236232897268e-05,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283874511719,0.0,0.0,0.000464501499664,287.5367736816406,294.1499938964844,287.54998779296875,285.66131591796875,288.4228210449219,286.55059814453125,287.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1783547848463058,-0.0,-6.693542076163794e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.295570635003968e-05,298.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,9.788684837985784e-05,298.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266174316406,0.0,0.0,7.229889160953462e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62664794921875,0.0,0.0,9.788684110390022e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0004643329884856,287.53515625,294.1499938964844,287.54998779296875,285.6607971191406,288.4151611328125,286.550537109375,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538540238518e-09,0.0009904636535793,-0.0114954067394137,0.0,0.0,0.0,-0.0071673654019832,60.0,0.1782183349132537,-0.0,-6.688683384936668e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.28908702917397e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.781857079360634e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.224846194731072e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.781856351764873e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004640091210603,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,288.40008544921875,286.5504455566406,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1779525578022003,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.28908702917397e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,9.781857079360634e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,7.224846194731072e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,9.781856351764873e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,0.0004640091210603,287.5319519042969,294.1499938964844,287.54998779296875,285.6601867675781,288.40008544921875,286.5504455566406,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668710751332128e-09,0.0009897724958136,-0.011283641681075,0.0,0.0,0.0,-0.0071272957138717,60.0,0.1779525578022003,-0.0,-6.679350406102459e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.283001418225469e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.77544841589406e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.220112456707284e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.7754476882983e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0004637051315512,287.5287780761719,294.1499938964844,287.54998779296875,285.6602783203125,288.3852233886719,286.5503845214844,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.177696943283081,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,9.283001418225469e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,9.77544841589406e-05,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.619873046875,0.0,0.0,7.220112456707284e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6199035644531,0.0,0.0,9.7754476882983e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,0.0004637051315512,287.5287780761719,294.1499938964844,287.54998779296875,285.6602783203125,288.3852233886719,286.5503845214844,287.28857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833668937146e-09,0.0009891237132251,-0.0110848443582654,0.0,0.0,0.0,-0.0070896800607442,60.0,0.177696943283081,-0.0,-6.670595098512423e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.277472418034448e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.769626194611192e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.215812365757301e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.76962546701543e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.000463428965304,287.525634765625,294.1499938964844,287.54998779296875,285.6610717773437,288.37066650390625,286.5503234863281,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1774537116289138,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.277472418034448e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165466308594,0.0,0.0,9.769626194611192e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.215812365757301e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,9.76962546701543e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166076660156,0.0,0.0,0.000463428965304,287.525634765625,294.1499938964844,287.54998779296875,285.6610717773437,288.37066650390625,286.5503234863281,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.52390036542738e-09,0.0009885341860353,-0.0109042394906282,0.0,0.0,0.0,-0.0070555065758526,60.0,0.1774537116289138,-0.0,-6.662645546384739e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.27260480239056e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.764500282472e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.212026685010642e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.764499554876238e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004631858028005,287.5225524902344,294.1499938964844,287.54998779296875,285.6626892089844,288.3563232421875,286.5502624511719,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201364046654e-09,0.0009880150901153,-0.0107452077791094,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1772253066301345,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,9.27260480239056e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.764500282472e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,7.212026685010642e-05,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,9.764499554876238e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004631858028005,287.5225524902344,294.1499938964844,287.54998779296875,285.6626892089844,288.3563232421875,286.5502624511719,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880196303129,4.463201364046654e-09,0.0009880150901153,-0.0107452077791094,0.0,0.0,0.0,-0.0070254150778055,60.0,0.1772253066301345,-0.0,-6.65565025315118e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,9.270438749808818e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61163330078125,0.0,0.0,9.762219269759952e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,7.210341573227197e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116638183594,0.0,0.0,9.762218542164192e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116943359375,0.0,0.0,0.0004630775947589,287.5210266113281,294.1499938964844,287.54998779296875,285.6638488769531,288.3492736816406,286.5502319335937,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436190081946734e-09,0.0009877841221168,-0.010674437507987,0.0,0.0,0.0,-0.0070120245218276,60.0,0.1771174073219299,-0.0,-6.65253807596855e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,9.268493158742784e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,9.76017108769156e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,7.208828901639208e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61004638671875,0.0,0.0,9.7601703600958e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100769042969,0.0,0.0,0.000462980417069,287.5195007324219,294.1499938964844,287.54998779296875,285.66522216796875,288.34228515625,286.5502319335937,287.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.4119299325018355e-09,0.0009875766700133,-0.010610875673592,0.0,0.0,0.0,-0.0069999978877604,60.0,0.1770139783620834,-0.0,-6.649744221931543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,9.265300468541682e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.756808867678046e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,7.206345617305487e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.756808140082283e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004628209571819,287.5164794921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3284606933594,286.5502014160156,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.0009872360387817,-0.010506534948945,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1768200993537902,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,9.265300468541682e-05,298.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.756808867678046e-05,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,7.206345617305487e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,9.756808140082283e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.0004628209571819,287.5164794921875,294.1499938964844,287.54998779296875,285.6687316894531,288.3284606933594,286.5502014160156,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872404625639,4.37210623260853e-09,0.0009872360387817,-0.010506534948945,0.0,0.0,0.0,-0.0069802552461624,60.0,0.1768200993537902,-0.0,-6.645158379114946e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.262992534786464e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.754377970239148e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.204549910966307e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.754377242643386e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0004627056478057,287.51348876953125,294.1499938964844,287.54998779296875,285.6732788085937,288.3148803710937,286.5501708984375,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1766466051340103,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.262992534786464e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60357666015625,0.0,0.0,9.754377970239148e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.204549910966307e-05,297.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,9.754377242643386e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036376953125,0.0,0.0,0.0004627056478057,287.51348876953125,294.1499938964844,287.54998779296875,285.6732788085937,288.3148803710937,286.5501708984375,287.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343299497833186e-09,0.0009869897039607,-0.0104310605674982,0.0,0.0,0.0,-0.0069659743458032,60.0,0.1766466051340103,-0.0,-6.641842276167155e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.261736704502256e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.75305592874065e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,7.203573477454484e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.753055201144888e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004626428999472,287.51055908203125,294.1499938964844,287.54998779296875,285.6789245605469,288.3015441894531,286.5501403808594,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276067174247154e-09,0.0009868554770946,-0.0103899454697966,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1764934062957763,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,9.261736704502256e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60040283203125,0.0,0.0,9.75305592874065e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,7.203573477454484e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004638671875,0.0,0.0,9.753055201144888e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004626428999472,287.51055908203125,294.1499938964844,287.54998779296875,285.6789245605469,288.3015441894531,286.5501403808594,287.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868599008768,4.3276067174247154e-09,0.0009868554770946,-0.0103899454697966,0.0,0.0,0.0,-0.0069581945426762,60.0,0.1764934062957763,-0.0,-6.640036076532851e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.752815822139382e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,7.203396671684459e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004626315494533,287.5076599121094,294.1499938964844,287.54998779296875,285.6856384277344,288.2884216308594,286.55010986328125,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324724578452788e-09,0.0009868307970464,-0.0103823943063616,0.0,0.0,0.0,-0.0069567654281854,60.0,0.1763626039028167,-0.0,-6.639704253075251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,9.261508967028932e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972595214844,0.0,0.0,9.752815822139382e-05,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,7.203396671684459e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,9.75281509454362e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59735107421875,0.0,0.0,0.0004626315494533,287.5076599121094,294.1499938964844,287.54998779296875,285.6856384277344,288.2884216308594,286.55010986328125,287.2898254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868352208286,4.324724578452788e-09,0.0009868307970464,-0.0103823943063616,0.0,0.0,0.0,-0.0069567654281854,60.0,0.1763626039028167,-0.0,-6.639704253075251e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,9.261695231543854e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,9.753011545399204e-05,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,7.203541463240981e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,9.753010817803442e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957946777344,0.0,0.0,0.0004626408335752,287.5062255859375,294.1499938964844,287.54998779296875,285.6893615722656,288.2819519042969,286.55010986328125,287.2898864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868547786027,4.327019187400083e-09,0.0009868504712358,-0.0103884059935808,0.0,0.0,0.0,-0.0069579030387103,60.0,0.1763055175542831,-0.0,-6.639968574972954e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
