time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.262138337362558e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,9.753478661878034e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,7.203886343631893e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942077636719,0.0,0.0,9.753477934282272e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,0.0004626629815902,287.5047912597656,294.1499938964844,287.54998779296875,285.6933288574219,288.2755432128906,286.55010986328125,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869018103927,4.332521008620915e-09,0.0009868975030258,-0.0104028210043907,0.0,0.0,0.0,-0.0069606304168701,60.0,0.1762533485889434,-0.0,-6.640601668550516e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.263640095014124e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.755060455063358e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.20505413482897e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.755059727467597e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004627380112651,287.5019836425781,294.1499938964844,287.54998779296875,285.701904296875,288.2629089355469,286.5500793457031,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351189630824592e-09,0.000987057108432,-0.0104517331346869,0.0,0.0,0.0,-0.006969884969294,60.0,0.1761619299650192,-0.0,-6.642750349783455e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,9.263640095014124e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,9.755060455063358e-05,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5910949707031,0.0,0.0,7.20505413482897e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.755059727467597e-05,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,0.0004627380112651,287.5019836425781,294.1499938964844,287.54998779296875,285.701904296875,288.2629089355469,286.5500793457031,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870614157989,4.351189630824592e-09,0.000987057108432,-0.0104517331346869,0.0,0.0,0.0,-0.006969884969294,60.0,0.1761619299650192,-0.0,-6.642750349783455e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.265926928492264e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.757468797033653e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.206833106465638e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.757468069437893e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0004628522437997,287.4991760253906,294.1499938964844,287.54998779296875,285.7112731933594,288.2504577636719,286.5500793457031,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379638429696797e-09,0.0009873003000393,-0.0105262706056237,0.0,0.0,0.0,-0.0069839884527027,60.0,0.176088735461235,-0.0,-6.646025241252573e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.265926928492264e-05,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.757468797033653e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,7.206833106465638e-05,297.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,9.757468069437893e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0004628522437997,287.4991760253906,294.1499938964844,287.54998779296875,285.7112731933594,288.2504577636719,286.5500793457031,287.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873047238215,4.379638429696797e-09,0.0009873003000393,-0.0105262706056237,0.0,0.0,0.0,-0.0069839884527027,60.0,0.176088735461235,-0.0,-6.646025241252573e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.268862777389586e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.76056035142392e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.209116301964968e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.760559623828158e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004629988980013,287.4964294433594,294.1499938964844,287.54998779296875,285.7214050292969,288.2382202148437,286.550048828125,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416172316723532e-09,0.0009876127587631,-0.0106219910085201,0.0,0.0,0.0,-0.0070020998828113,60.0,0.176029160618782,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,9.268862777389586e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.76056035142392e-05,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.209116301964968e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,9.760559623828158e-05,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.0004629988980013,287.4964294433594,294.1499938964844,287.54998779296875,285.7214050292969,288.2382202148437,286.550048828125,287.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098761706613,4.416172316723532e-09,0.0009876127587631,-0.0106219910085201,0.0,0.0,0.0,-0.0070020998828113,60.0,0.176029160618782,-0.0,-6.65023236479101e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.764308924786748e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.211885531432927e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.764308197190984e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004631767224054,287.49371337890625,294.1499938964844,287.54998779296875,285.732177734375,288.2261962890625,286.550048828125,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460484426260791e-09,0.0009879916906356,-0.0107380896806716,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1759858280420303,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.272422903450206e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,9.764308924786748e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58203125,0.0,0.0,7.211885531432927e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.764308197190984e-05,298.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,0.0004631767224054,287.49371337890625,294.1499938964844,287.54998779296875,285.732177734375,288.2261962890625,286.550048828125,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879961144179,4.460484426260791e-09,0.0009879916906356,-0.0107380896806716,0.0,0.0,0.0,-0.0070240669883787,60.0,0.1759858280420303,-0.0,-6.65533690380471e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,9.274403419112788e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805053710937,0.0,0.0,9.766394941834732e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,7.213425851659849e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,9.766394214238971e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805969238281,0.0,0.0,0.000463275675429,287.4923400878906,294.1499938964844,287.54998779296875,285.73779296875,288.22027587890625,286.550048828125,287.2906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.4851380387456175e-09,0.0009882024023681,-0.0108026824891567,0.0,0.0,0.0,-0.0070362892001867,60.0,0.1759689599275589,-0.0,-6.658178364205014e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,9.276487253373487e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790405273437,0.0,0.0,9.768588643055408e-05,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,7.215046207420528e-05,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.768587915459648e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,0.0004633797216229,287.4909973144531,294.1499938964844,287.54998779296875,285.7435302734375,288.21441650390625,286.550048828125,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511072848600861e-09,0.0009884241735562,-0.0108706317842006,0.0,0.0,0.0,-0.0070491461083292,60.0,0.1759545654058456,-0.0,-6.661166906951621e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.280972153646871e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,9.773311467142776e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,7.218534301500767e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004636037629097,287.48834228515625,294.1499938964844,287.54998779296875,285.75537109375,288.2027893066406,286.550048828125,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169313848018,0.0,0.0,0.0,-0.0070768278092145,60.0,0.1759331971406936,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.280972153646871e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,9.773311467142776e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,7.218534301500767e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,9.773310739547014e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004636037629097,287.48834228515625,294.1499938964844,287.54998779296875,285.75537109375,288.2027893066406,286.550048828125,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.566912625847408e-09,0.0009889017092064,-0.0110169313848018,0.0,0.0,0.0,-0.0070768278092145,60.0,0.1759331971406936,-0.0,-6.667605134680343e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.77837116806768e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,7.222271233331412e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.778370440471916e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004638437530957,287.4857482910156,294.1499938964844,287.54998779296875,285.7676086425781,288.19140625,286.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,0.0,0.0,-0.007106480654329,60.0,0.1759201139211654,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,9.285776468459515e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.77837116806768e-05,298.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,7.222271233331412e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.778370440471916e-05,298.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0004638437530957,287.4857482910156,294.1499938964844,287.54998779296875,285.7676086425781,288.19140625,286.5500183105469,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626727001522113e-09,0.0009894131217151,-0.0111736450344324,0.0,0.0,0.0,-0.007106480654329,60.0,0.1759201139211654,-0.0,-6.67450521518731e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.783692803466693e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.226202433230355e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.783692075870933e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004640962288249,287.483154296875,294.1499938964844,287.54998779296875,285.7802124023437,288.18017578125,286.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653998468657e-09,0.0009899513097479,-0.0113385124132037,0.0,0.0,0.0,-0.0071376762352883,60.0,0.1759141832590103,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,9.290830348618329e-05,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702819824219,0.0,0.0,9.783692803466693e-05,298.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,7.226202433230355e-05,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,9.783692075870933e-05,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0004640962288249,287.483154296875,294.1499938964844,287.54998779296875,285.7802124023437,288.18017578125,286.5500183105469,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689653998468657e-09,0.0009899513097479,-0.0113385124132037,0.0,0.0,0.0,-0.0071376762352883,60.0,0.1759141832590103,-0.0,-6.681767672489515e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.78916505118832e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,7.230243500089273e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.78916432359256e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004643557767849,287.4805908203125,294.1499938964844,287.54998779296875,285.79302978515625,288.1691589355469,286.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.175912857055664,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,9.296026837546378e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,9.78916505118832e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,7.230243500089273e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,9.78916432359256e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004643557767849,287.4805908203125,294.1499938964844,287.54998779296875,285.79302978515625,288.1691589355469,286.5500183105469,287.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754354243630132e-09,0.0009905045153573,-0.0115080242976546,0.0,0.0,0.0,-0.0071697509847581,60.0,0.175912857055664,-0.0,-6.689239739898768e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.298658551415429e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.791936463443562e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,7.232290954561904e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,9.7919357358478e-05,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660400390625,0.0,0.0,0.0004644872678909,287.47930908203125,294.1499938964844,287.54998779296875,285.7995300292969,288.1637268066406,286.5500183105469,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.1759136021137237,-0.0,-6.693025511594898e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.30129608605057e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.794713696464896e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,7.234342047013342e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,9.794713696464896e-05,298.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,0.0004646190209314,287.4780578613281,294.1499938964844,287.54998779296875,285.8060607910156,288.1583557128906,286.5500183105469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.17591492831707,-0.0,-6.696820520346591e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.306550055043772e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.80024633463472e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,7.238428224809468e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.80024560703896e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004648814501706,287.4755859375,294.1499938964844,287.54998779296875,285.8191833496094,288.147705078125,286.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1759184598922729,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,9.306550055043772e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,9.80024633463472e-05,298.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,7.238428224809468e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,9.80024560703896e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004648814501706,287.4755859375,294.1499938964844,287.54998779296875,285.8191833496094,288.147705078125,286.5500183105469,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1759184598922729,-0.0,-6.704383537226023e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.311732719652356e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.80570403044112e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.242459105327725e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.80570330284536e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004651403287425,287.4731140136719,294.1499938964844,287.54998779296875,285.8323059082031,288.1372375488281,286.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1759222149848938,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.311732719652356e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.80570403044112e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,7.242459105327725e-05,297.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.80570330284536e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,0.0004651403287425,287.4731140136719,294.1499938964844,287.54998779296875,285.8323059082031,288.1372375488281,286.5500183105469,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.1759222149848938,-0.0,-6.711847788665183e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.31674148887396e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.810978372115642e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.246354653034359e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.81097764451988e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0004653905052691,287.4706726074219,294.1499938964844,287.54998779296875,285.8453674316406,288.126953125,286.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1759243160486221,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,9.31674148887396e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.810978372115642e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.246354653034359e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562438964844,0.0,0.0,9.81097764451988e-05,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5562744140625,0.0,0.0,0.0004653905052691,287.4706726074219,294.1499938964844,287.54998779296875,285.8453674316406,288.126953125,286.5500183105469,287.2919311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.1759243160486221,-0.0,-6.719065481775034e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.321572724729776e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.81606572167948e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.250112685142085e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004656318633351,287.4682922363281,294.1499938964844,287.54998779296875,285.8583068847656,288.1168518066406,286.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1759242415428161,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,9.321572724729776e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.81606572167948e-05,298.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,7.250112685142085e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.816064994083716e-05,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0004656318633351,287.4682922363281,294.1499938964844,287.54998779296875,285.8583068847656,288.1168518066406,286.5500183105469,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1759242415428161,-0.0,-6.726031642756426e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.323890844825657e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520935058594,0.0,0.0,9.8185075330548e-05,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521240234375,0.0,0.0,7.25191566743888e-05,297.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.818506805459036e-05,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,0.0004657476674765,287.46710205078125,294.1499938964844,287.54998779296875,285.8646850585937,288.1118469238281,286.5500183105469,287.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1759228557348251,-0.0,-6.729375456870913e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,9.32613475015387e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,9.820870036492124e-05,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,7.253660442074761e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.820869308896364e-05,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508117675781,0.0,0.0,0.0004658597172237,287.4659118652344,294.1499938964844,287.54998779296875,285.8710021972656,288.1069030761719,286.5500183105469,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231706035853e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555945418775,60.0,0.1759203672409057,-0.0,-6.732611979032299e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.330383181804792e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.825344022829086e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,7.256965182023123e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.825343295233324e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004660719714593,287.46356201171875,294.1499938964844,287.54998779296875,285.8834228515625,288.0971374511719,286.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1759116798639297,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,9.330383181804792e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.825344022829086e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,7.256965182023123e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.548095703125,0.0,0.0,9.825343295233324e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481262207031,0.0,0.0,0.0004660719714593,287.46356201171875,294.1499938964844,287.54998779296875,285.8834228515625,288.0971374511719,286.5500183105469,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821307245347725e-09,0.0009941625175997,-0.0126287564635276,0.0,0.0,0.0,-0.0073818187229335,60.0,0.1759116798639297,-0.0,-6.738743252299173e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.829489135881886e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.260026904987171e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004662685969378,287.4612731933594,294.1499938964844,287.54998779296875,285.8954467773437,288.0875549316406,286.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1758978068828582,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.334319474874064e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,9.829489135881886e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54541015625,0.0,0.0,7.260026904987171e-05,297.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,9.829488408286124e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004662685969378,287.4612731933594,294.1499938964844,287.54998779296875,285.8954467773437,288.0875549316406,286.5500183105469,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571420744061,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1758978068828582,-0.0,-6.744426173099782e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.833232616074385e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.262791768880561e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.833231888478622e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004664461885113,287.458984375,294.1499938964844,287.54998779296875,285.9070129394531,288.078125,286.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1758777201175689,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.337874507764354e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,9.833232616074385e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,7.262791768880561e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54278564453125,0.0,0.0,9.833231888478622e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,0.0004664461885113,287.458984375,294.1499938964844,287.54998779296875,285.9070129394531,288.078125,286.5500183105469,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753925672277555e-09,0.0009949600789695,-0.0128730870783329,0.0,0.0,0.0,-0.0074280528351664,60.0,0.1758777201175689,-0.0,-6.749560554908386e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.341062104795128e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.836589015321806e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,7.265271415235475e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.836589015321806e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0004666053864639,287.45672607421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06884765625,286.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1758513301610946,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.341062104795128e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,9.836589015321806e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,7.265271415235475e-05,297.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.836589015321806e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,0.0004666053864639,287.45672607421875,294.1499938964844,287.54998779296875,285.9180603027344,288.06884765625,286.54998779296875,287.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315068829503389e-09,0.0009952993132174,-0.0129770310595631,0.0,0.0,0.0,-0.0074477223679423,60.0,0.1758513301610946,-0.0,-6.75416487183611e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
