time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354300,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.342502016806976e-05,298.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,9.838105324888602e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.266391185112298e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,9.83810459729284e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0004666773020289,287.4555969238281,294.1499938964844,287.54998779296875,285.92333984375,288.06427001953125,286.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.3329882732100495e-09,0.0009954525157809,-0.0130239771679043,0.0,0.0,0.0,-0.0074566057883203,60.0,0.1758353114128112,-0.0,-6.75624463042368e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.343836427433416e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.8395103123039e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,7.26742873666808e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,9.83950958470814e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0004667439498007,287.4544982910156,294.1499938964844,287.54998779296875,285.9284973144531,288.0597229003906,286.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590992409503e-09,0.0009955945424735,-0.0130674736574292,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1758175194263458,-0.0,-6.758172332865797e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.346164733869956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.84196231001988e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.26923972251825e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.000466860277811,287.4523010253906,294.1499938964844,287.54998779296875,285.938232421875,288.05078125,286.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1757761090993881,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.346164733869956e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.84196231001988e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.26923972251825e-05,297.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,9.84196231001988e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.000466860277811,287.4523010253906,294.1499938964844,287.54998779296875,285.938232421875,288.05078125,286.54998779296875,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.1757761090993881,-0.0,-6.761537463262357e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.843974839895964e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.270726200658828e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004669557383749,287.4501342773437,294.1499938964844,287.54998779296875,285.9472045898437,288.0419921875,286.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1757271438837051,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.3480761279352e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.843974839895964e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,7.270726200658828e-05,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,9.843974839895964e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004669557383749,287.4501342773437,294.1499938964844,287.54998779296875,285.9472045898437,288.0419921875,286.54998779296875,287.29315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1757271438837051,-0.0,-6.764298632333522e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.845470049185678e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.271830691024661e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.845470049185678e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004670266644097,287.447998046875,294.1499938964844,287.54998779296875,285.955322265625,288.0333251953125,286.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1756699234247207,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.349495667265728e-05,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.845470049185678e-05,298.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,7.271830691024661e-05,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,9.845470049185678e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52996826171875,0.0,0.0,0.0004670266644097,287.447998046875,294.1499938964844,287.54998779296875,285.955322265625,288.0333251953125,286.54998779296875,287.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.42000222480965e-09,0.000996196642518,-0.0132519360631704,0.0,0.0,0.0,-0.00749974232167,60.0,0.1756699234247207,-0.0,-6.76634996921166e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.350441541755572e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.84646612778306e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.272566290339455e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.0004670739290304,287.4458923339844,294.1499938964844,287.54998779296875,285.9625549316406,288.0248413085937,286.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1756036132574081,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.350441541755572e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.84646612778306e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,7.272566290339455e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.8464654001873e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,0.0004670739290304,287.4458923339844,294.1499938964844,287.54998779296875,285.9625549316406,288.0248413085937,286.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1756036132574081,-0.0,-6.767714921807055e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.35072239371948e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52618408203125,0.0,0.0,9.846761531662196e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,7.27278456906788e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262145996094,0.0,0.0,9.846760804066436e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,0.0004670879279728,287.4448547363281,294.1499938964844,287.54998779296875,285.9657897949219,288.0206604003906,286.54998779296875,287.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.175567090511322,-0.0,-6.768118510080967e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.350858454126865e-05,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,9.846904868027195e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.272890070453286e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.846904140431434e-05,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,0.0004670947382692,287.4438171386719,294.1499938964844,287.54998779296875,285.96875,288.0164794921875,286.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.000996341346763,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1755281239748001,-0.0,-6.768313909333301e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.846727334661408e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.272759103216231e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.846727334661408e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0004670863272622,287.4417724609375,294.1499938964844,287.54998779296875,285.973876953125,288.00830078125,286.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.175442561507225,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.350689651910216e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,9.846727334661408e-05,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,7.272759103216231e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.846727334661408e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0004670863272622,287.4417724609375,294.1499938964844,287.54998779296875,285.973876953125,288.00830078125,286.54998779296875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070667080581,60.0,0.175442561507225,-0.0,-6.768066640461258e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.349935135105623e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.84593280008994e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.272171933436766e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.84593207249418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004670486086979,287.4397277832031,294.1499938964844,287.54998779296875,285.97784423828125,288.0002136230469,286.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1753468215465545,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,9.349935135105623e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.84593280008994e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,7.272171933436766e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.84593207249418e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004670486086979,287.4397277832031,294.1499938964844,287.54998779296875,285.97784423828125,288.0002136230469,286.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659068331122,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1753468215465545,-0.0,-6.766969562477243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.348698222311214e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.84462967608124e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.271210051840171e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.84462967608124e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004669868212658,287.437744140625,294.1499938964844,287.54998779296875,285.97967529296875,287.9923095703125,286.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1752400398254394,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.348698222311214e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.84462967608124e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.271210051840171e-05,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,9.84462967608124e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,0.0004669868212658,287.437744140625,294.1499938964844,287.54998779296875,285.97967529296875,287.9923095703125,286.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961103787645,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,0.1752400398254394,-0.0,-6.76517544206945e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.347174636786804e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.843026055023074e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.270024798344821e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.843025327427311e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004669107147492,287.4357604980469,294.1499938964844,287.54998779296875,285.9786071777344,287.9845275878906,286.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1751262098550796,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.347174636786804e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,9.843026055023074e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,7.270024798344821e-05,297.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,9.843025327427311e-05,298.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0004669107147492,287.4357604980469,294.1499938964844,287.54998779296875,285.9786071777344,287.9845275878906,286.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1751262098550796,-0.0,-6.762967075246706e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,9.346302977064624e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.842107829172164e-05,298.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,7.269346679095179e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.842107101576404e-05,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004668671754188,287.4347839355469,294.1499938964844,287.54998779296875,285.9770202636719,287.9806823730469,286.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1750668436288833,-0.0,-6.761703730262525e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.34536656131968e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129699707031,0.0,0.0,9.84112120931968e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,7.268618355737999e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.84112120931968e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,0.0004668203764595,287.433837890625,294.1499938964844,287.54998779296875,285.9748229980469,287.97686767578125,286.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1750061810016632,-0.0,-6.760346593637223e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.34329436859116e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.838939149631189e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.267006731126457e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.838939149631189e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004667168832384,287.4319152832031,294.1499938964844,287.54998779296875,285.96856689453125,287.9693603515625,286.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1748811602592468,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.34329436859116e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.838939149631189e-05,298.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.267006731126457e-05,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.838939149631189e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0004667168832384,287.4319152832031,294.1499938964844,287.54998779296875,285.96856689453125,287.9693603515625,286.54998779296875,287.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1748811602592468,-0.0,-6.757345261121372e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.34096024138853e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.836481331149116e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,7.265191379701719e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.836480603553356e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004666002932935,287.4300231933594,294.1499938964844,287.54998779296875,285.9600830078125,287.9620056152344,286.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.174750879406929,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,9.34096024138853e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.836481331149116e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,7.265191379701719e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.836480603553356e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083923339844,0.0,0.0,0.0004666002932935,287.4300231933594,294.1499938964844,287.54998779296875,285.9600830078125,287.9620056152344,286.54998779296875,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.174750879406929,-0.0,-6.753965919870097e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.338378731627016e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.833763033384456e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.263183942995965e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.833762305788696e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004664713342208,287.4281311035156,294.1499938964844,287.54998779296875,285.9495544433594,287.9547424316406,286.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1746157854795456,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.338378731627016e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.833763033384456e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.263183942995965e-05,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.833762305788696e-05,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,0.0004664713342208,287.4281311035156,294.1499938964844,287.54998779296875,285.9495544433594,287.9547424316406,286.54998779296875,287.2945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1746157854795456,-0.0,-6.750229886165472e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.830792987486348e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.260989514179528e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.830792259890586e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,0.0004663304425776,287.4263000488281,294.1499938964844,287.54998779296875,285.9372253417969,287.9476318359375,286.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1744760572910308,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.335557842859998e-05,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,9.830792987486348e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038146972656,0.0,0.0,7.260989514179528e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.830792259890586e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,0.0004663304425776,287.4263000488281,294.1499938964844,287.54998779296875,285.9372253417969,287.9476318359375,286.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1744760572910308,-0.0,-6.746149239234e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.334061905974522e-05,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.829217742662875e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,7.25982608855702e-05,297.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.829217015067115e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004662557039409,287.4253845214844,294.1499938964844,287.54998779296875,285.93048095703125,287.9441223144531,286.54998779296875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1744044721126556,-0.0,-6.743985636603611e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.332510671811178e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,9.827584290178493e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,7.258619734784588e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.827583562582733e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,0.0004661782295443,287.42449951171875,294.1499938964844,287.54998779296875,285.92333984375,287.9406433105469,286.54998779296875,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.174331858754158,-0.0,-6.741742453186816e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.3292495876085e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.824149310588837e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.256083335960284e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.824149310588837e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004660153063014,287.4226989746094,294.1499938964844,287.54998779296875,285.9080810546875,287.9338073730469,286.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1741836965084076,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.3292495876085e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.824149310588837e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.256083335960284e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.824149310588837e-05,298.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,0.0004660153063014,287.4226989746094,294.1499938964844,287.54998779296875,285.9080810546875,287.9338073730469,286.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1741836965084076,-0.0,-6.737028002135048e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.325789869762956e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.820506238611416e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,7.253392686834559e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.820505511015654e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0004658425168599,287.4209289550781,294.1499938964844,287.54998779296875,285.8916931152344,287.92706298828125,286.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1740316152572631,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.325789869762956e-05,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,9.820506238611416e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971923828125,0.0,0.0,7.253392686834559e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.820505511015654e-05,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,0.0004658425168599,287.4209289550781,294.1499938964844,287.54998779296875,285.8916931152344,287.92706298828125,286.54998779296875,287.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1740316152572631,-0.0,-6.73202862344624e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.322151163360104e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.816674719331786e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.250562339322641e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.816673991736025e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004656607343349,287.419189453125,294.1499938964844,287.54998779296875,285.8743896484375,287.9204406738281,286.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1738760471343994,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.322151163360104e-05,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.816674719331786e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,7.250562339322641e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,9.816673991736025e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,0.0004656607343349,287.419189453125,294.1499938964844,287.54998779296875,285.8743896484375,287.9204406738281,286.54998779296875,287.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1738760471343994,-0.0,-6.726772738829824e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.318353841081262e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.812675853027032e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.247609028127044e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.812675853027032e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004654710646718,287.41748046875,294.1499938964844,287.54998779296875,285.8564147949219,287.9139709472656,286.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1737173944711685,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
