time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356640,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.318353841081262e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,9.812675853027032e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928894042969,0.0,0.0,7.247609028127044e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.812675853027032e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,0.0004654710646718,287.41748046875,294.1499938964844,287.54998779296875,285.8564147949219,287.9139709472656,286.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1737173944711685,-0.0,-6.721290901623433e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.316405339632185e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.810624032979832e-05,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,7.24609344615601e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.810624032979832e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.0004653737414628,287.4166259765625,294.1499938964844,287.54998779296875,285.84722900390625,287.9107666015625,286.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1736370325088501,-0.0,-6.718478573475295e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.314424823969604e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,9.808538743527606e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.244553125929087e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.808538015931843e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,0.0004652748175431,287.4158020019531,294.1499938964844,287.54998779296875,285.83795166015625,287.9075927734375,286.54998779296875,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1735560894012451,-0.0,-6.715621481134805e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.310387395089492e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.804286673897876e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.241412822622806e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.804286673897876e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.000465073127998,287.41412353515625,294.1499938964844,287.54998779296875,285.8192749023437,287.9013366699219,286.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1733926832675933,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.310387395089492e-05,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.804286673897876e-05,298.0501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,7.241412822622806e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.804286673897876e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,0.000465073127998,287.41412353515625,294.1499938964844,287.54998779296875,285.8192749023437,287.9013366699219,286.54998779296875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1733926832675933,-0.0,-6.709797162329778e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.306280117016286e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.799961117096244e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.238217949634418e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.799961117096244e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0004648679459933,287.4124755859375,294.1499938964844,287.54998779296875,285.8005676269531,287.8951721191406,286.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1732277572154998,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.306280117016286e-05,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.799961117096244e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.238217949634418e-05,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,9.799961117096244e-05,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,0.0004648679459933,287.4124755859375,294.1499938964844,287.54998779296875,285.8005676269531,287.8951721191406,286.54998779296875,287.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1732277572154998,-0.0,-6.703874788627219e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.795594087336212e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.23499251762405e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.795593359740452e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004646607849281,287.4108581542969,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,286.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1730619519948959,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.30213209358044e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,9.795594087336212e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,7.23499251762405e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,9.795593359740452e-05,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004646607849281,287.4108581542969,294.1499938964844,287.54998779296875,285.7820739746094,287.88916015625,286.54998779296875,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1730619519948959,-0.0,-6.697897703134005e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.791220509214328e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.231761992443353e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.791219781618564e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004644533037208,287.4092712402344,294.1499938964844,287.54998779296875,285.7640380859375,287.8832397460937,286.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1728958934545517,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.297978976974264e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,9.791220509214328e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825439453125,0.0,0.0,7.231761992443353e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.791219781618564e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004644533037208,287.4092712402344,294.1499938964844,287.54998779296875,285.7640380859375,287.8832397460937,286.54998779296875,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1728958934545517,-0.0,-6.691914933298905e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.295911877416074e-05,297.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.789043542696164e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,7.230154005810618e-05,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,9.789042815100402e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004643500433303,287.4084777832031,294.1499938964844,287.54998779296875,285.7552490234375,287.8803100585937,286.54998779296875,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1728129535913467,-0.0,-6.68893775923607e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.293860784964636e-05,297.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.786884038476272e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.22855911590159e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,9.786883310880512e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805603027344,0.0,0.0,0.0004642475978471,287.40771484375,294.1499938964844,287.54998779296875,285.7466735839844,287.8774108886719,286.54998779296875,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1727302521467209,-0.0,-6.685985454168987e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.289828449254856e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.782637062016876e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.225422450574115e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.782637062016876e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0004640461702365,287.4061584472656,294.1499938964844,287.54998779296875,285.73016357421875,287.8717041015625,286.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1725659966468811,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.289828449254856e-05,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.782637062016876e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,7.225422450574115e-05,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.782637062016876e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,0.0004640461702365,287.4061584472656,294.1499938964844,287.54998779296875,285.73016357421875,287.8717041015625,286.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1725659966468811,-0.0,-6.680181741103297e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.28591180127114e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.778513049241155e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.222376007121056e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.778512321645394e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0004638505342882,287.4046325683594,294.1499938964844,287.54998779296875,285.7148132324219,287.8660583496094,286.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1724036633968353,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.28591180127114e-05,297.9746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.778513049241155e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,7.222376007121056e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,9.778512321645394e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,0.0004638505342882,287.4046325683594,294.1499938964844,287.54998779296875,285.7148132324219,287.8660583496094,286.54998779296875,287.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1724036633968353,-0.0,-6.67454713720872e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.2821559519507e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.774557838682084e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.219454710138962e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004636629018932,287.4031066894531,294.1499938964844,287.54998779296875,285.7008056640625,287.8605651855469,286.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1722443401813507,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.2821559519507e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.774557838682084e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,7.219454710138962e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,9.774557111086324e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004636629018932,287.4031066894531,294.1499938964844,287.54998779296875,285.7008056640625,287.8605651855469,286.54998779296875,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1722443401813507,-0.0,-6.669145591331471e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.770823817234486e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.216697122203186e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.770823089638724e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.000463485775981,287.401611328125,294.1499938964844,287.54998779296875,285.6883850097656,287.8551330566406,286.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1720882207155227,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.278609650209546e-05,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.770823817234486e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.216697122203186e-05,297.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.770823089638724e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,0.000463485775981,287.401611328125,294.1499938964844,287.54998779296875,285.6883850097656,287.8551330566406,286.54998779296875,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1720882207155227,-0.0,-6.664048868287864e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.276933997171e-05,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,9.769059397513048e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,7.215393998194486e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.769058669917284e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0004634020733647,287.40087890625,294.1499938964844,287.54998779296875,285.6828308105469,287.8524475097656,286.54998779296875,287.29669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1720124036073684,-0.0,-6.661640128413637e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.275331103708596e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,9.767370647750796e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708251953125,0.0,0.0,7.214146899059415e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,9.767370647750796e-05,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,0.0004633219796232,287.400146484375,294.1499938964844,287.54998779296875,285.6777648925781,287.84979248046875,286.54998779296875,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.007041273638606,60.0,0.1719378530979156,-0.0,-6.659336548864303e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.272349416278304e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.764230344444512e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,7.211827323772013e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.000463173026219,287.3987121582031,294.1499938964844,287.54998779296875,285.669189453125,287.8446044921875,286.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1717926561832428,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.272349416278304e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46893310546875,0.0,0.0,9.764230344444512e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,7.211827323772013e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,9.764230344444512e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689636230469,0.0,0.0,0.000463173026219,287.3987121582031,294.1499938964844,287.54998779296875,285.669189453125,287.8446044921875,286.54998779296875,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316197827458,0.0,0.0,0.0,-0.0070228441618382,60.0,0.1717926561832428,-0.0,-6.655052686710405e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.269698784919456e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.761440014699474e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.209766044979915e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.761439287103713e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004630406328942,287.39727783203125,294.1499938964844,287.54998779296875,285.6628723144531,287.8394775390625,286.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1716533452272415,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.269698784919456e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670715332031,0.0,0.0,9.761440014699474e-05,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.209766044979915e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,9.761439287103713e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,0.0004630406328942,287.39727783203125,294.1499938964844,287.54998779296875,285.6628723144531,287.8394775390625,286.54998779296875,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.1716533452272415,-0.0,-6.651245598732204e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.759077511262149e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.208021270344034e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.759077511262149e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0004629286122508,287.3959045410156,294.1499938964844,287.54998779296875,285.6590576171875,287.8344421386719,286.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1715216338634491,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.267455607187004e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,9.759077511262149e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.208021270344034e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.759077511262149e-05,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,0.0004629286122508,287.3959045410156,294.1499938964844,287.54998779296875,285.6590576171875,287.8344421386719,286.54998779296875,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1715216338634491,-0.0,-6.648024708511002e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.265610424336046e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.7571341029834e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.206586451502517e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0004628364113159,287.3945007324219,294.1499938964844,287.54998779296875,285.657958984375,287.8294677734375,286.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1713970005512237,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.265610424336046e-05,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.7571341029834e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,7.206586451502517e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.7571341029834e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,0.0004628364113159,287.3945007324219,294.1499938964844,287.54998779296875,285.657958984375,287.8294677734375,286.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114635080099,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1713970005512237,-0.0,-6.645375094649354e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.264890104532242e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.756375948200002e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,7.206026202766225e-05,297.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625244140625,0.0,0.0,9.75637522060424e-05,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004628004389815,287.3938293457031,294.1499938964844,287.54998779296875,285.65850830078125,287.8270263671875,286.54998779296875,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879215359687,0.0,0.0,0.0,-0.0069767329841852,60.0,0.171338602900505,-0.0,-6.644340544426086e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.264258551411332e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46160888671875,0.0,0.0,9.755710925674066e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,7.205535075627267e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.755710925674066e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,0.0004627689195331,287.3931579589844,294.1499938964844,287.54998779296875,285.6598205566406,287.8246154785156,286.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125771292658e-09,0.0009871079819276,-0.010467286221683,0.0,0.0,0.0,-0.0069728284142911,60.0,0.1712817996740341,-0.0,-6.643433891895256e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.263443644158542e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,9.754853090271354e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,7.20490061212331e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.754852362675592e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004627281741704,287.39178466796875,294.1499938964844,287.54998779296875,285.6648254394531,287.8198547363281,286.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946802513685e-09,0.0009870209032669,-0.0104406168684363,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1711763590574264,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.263443644158542e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,9.754853090271354e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,7.20490061212331e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.754852362675592e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,0.0004627281741704,287.39178466796875,294.1499938964844,287.54998779296875,285.6648254394531,287.8198547363281,286.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346946802513685e-09,0.0009870209032669,-0.0104406168684363,0.0,0.0,0.0,-0.0069677825085818,60.0,0.1711763590574264,-0.0,-6.642262206923989e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.263133688364178e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.754526399774476e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,7.204659777926281e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.754525672178715e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004627126909326,287.3904724121094,294.1499938964844,287.54998779296875,285.6732788085937,287.8151550292969,286.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1710803061723709,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.263133688364178e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,9.754526399774476e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45806884765625,0.0,0.0,7.204659777926281e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.754525672178715e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,0.0004627126909326,287.3904724121094,294.1499938964844,287.54998779296875,285.6732788085937,287.8151550292969,286.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343059689659867e-09,0.0009869876084849,-0.0104304328560829,0.0,0.0,0.0,-0.0069658551365137,60.0,0.1710803061723709,-0.0,-6.641814565000459e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.75452276179567e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.204657595138997e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.75452276179567e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004627125454135,287.38916015625,294.1499938964844,287.54998779296875,285.6834716796875,287.8105163574219,286.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.170992910861969,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.263130050385372e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,9.75452276179567e-05,298.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563293457031,0.0,0.0,7.204657595138997e-05,297.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.75452276179567e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,0.0004627125454135,287.38916015625,294.1499938964844,287.54998779296875,285.6834716796875,287.8105163574219,286.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658257998526,60.0,0.170992910861969,-0.0,-6.641807459573101e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
