time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358980,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.263132960768417e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.754525672178715e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,7.20465905033052e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004627126618288,287.38787841796875,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,286.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1709089130163192,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.263132960768417e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,9.754525672178715e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,7.20465905033052e-05,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,9.754524944582954e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004627126618288,287.38787841796875,294.1499938964844,287.54998779296875,285.69366455078125,287.8059997558594,286.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1709089130163192,-0.0,-6.641808880658574e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.263133688364178e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.754526399774476e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,7.204659777926281e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.754525672178715e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0004627126909326,287.3872375488281,294.1499938964844,287.54998779296875,285.6987609863281,287.80377197265625,286.54998779296875,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170867308974266,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.26313441595994e-05,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,9.754527127370238e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,7.204660505522043e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.754526399774476e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,0.0004627127491403,287.3865966796875,294.1499938964844,287.54998779296875,285.703857421875,287.8015441894531,286.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1708257645368576,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75452858256176e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.204661960713565e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.75452858256176e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004627128364518,287.3853454589844,294.1499938964844,287.54998779296875,285.71405029296875,287.79718017578125,286.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707428246736526,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.263135871151462e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,9.75452858256176e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.204661960713565e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.75452858256176e-05,298.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,0.0004627128364518,287.3853454589844,294.1499938964844,287.54998779296875,285.71405029296875,287.79718017578125,286.54998779296875,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1707428246736526,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.263137326342984e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.754530037753284e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,7.204662688309327e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,9.754529310157524e-05,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0004627128655556,287.3846435546875,294.1499938964844,287.54998779296875,285.7197570800781,287.79473876953125,286.54998779296875,287.2981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706964373588562,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.263138053938746e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,9.754530765349044e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,7.204662688309327e-05,297.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.754530037753284e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,0.0004627128946594,287.3841247558594,294.1499938964844,287.54998779296875,285.7242431640625,287.7928466796875,286.54998779296875,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1706600040197372,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.263139509130268e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754532220540568e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.20466414350085e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754532220540568e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004627129819709,287.3829040527344,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,286.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170577272772789,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.263139509130268e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754532220540568e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,7.20466414350085e-05,297.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478759765625,0.0,0.0,9.754532220540568e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,0.0004627129819709,287.3829040527344,294.1499938964844,287.54998779296875,285.73443603515625,287.78863525390625,286.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.170577272772789,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.754534403327852e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.204665598692372e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.754533675732092e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004627130692824,287.3816833496094,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,286.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704946160316467,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.263140964321792e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,9.754534403327852e-05,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462280273437,0.0,0.0,7.204665598692372e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.754533675732092e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,0.0004627130692824,287.3816833496094,294.1499938964844,287.54998779296875,285.74462890625,287.78448486328125,286.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704946160316467,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.263141691917554e-05,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454040527344,0.0,0.0,9.754535130923614e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,7.204666326288134e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.754534403327852e-05,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,0.0004627131274901,287.381103515625,294.1499938964844,287.54998779296875,285.7497253417969,287.7824401855469,286.54998779296875,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704533100128173,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.263142419513316e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,9.754535858519375e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446105957031,0.0,0.0,7.204667053883895e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.754535130923614e-05,298.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004627131565939,287.3805236816406,294.1499938964844,287.54998779296875,285.7547912597656,287.7804260253906,286.54998779296875,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1704120337963104,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.2631446023006e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754537313710898e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,7.204667781479657e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.754537313710898e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004627132439054,287.3793640136719,294.1499938964844,287.54998779296875,285.7649841308594,287.77642822265625,286.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703295260667801,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.2631446023006e-05,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429931640625,0.0,0.0,9.754537313710898e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,7.204667781479657e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,9.754537313710898e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430236816406,0.0,0.0,0.0004627132439054,287.3793640136719,294.1499938964844,287.54998779296875,285.7649841308594,287.77642822265625,286.54998779296875,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1703295260667801,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.263146057492122e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.754539496498182e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.20466923667118e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.75453876890242e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004627133021131,287.3782043457031,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,286.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702470928430557,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.263146057492122e-05,297.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.754539496498182e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,7.20466923667118e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.75453876890242e-05,298.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,0.0004627133021131,287.3782043457031,294.1499938964844,287.54998779296875,285.775146484375,287.7724914550781,286.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1702470928430557,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.263147512683644e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754540951689704e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.204670691862702e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004627133894246,287.3770751953125,294.1499938964844,287.54998779296875,285.7853088378906,287.76861572265625,286.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701647192239761,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.263147512683644e-05,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.754540951689704e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.204670691862702e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.754540224093944e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004627133894246,287.3770751953125,294.1499938964844,287.54998779296875,285.7853088378906,287.76861572265625,286.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1701647192239761,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.263148967875168e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.754542406881228e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.204671419458464e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.754542406881228e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.000462713476736,287.3759460449219,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,286.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700824052095413,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.263148967875168e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.754542406881228e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,7.204671419458464e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,9.754542406881228e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383239746094,0.0,0.0,0.000462713476736,287.3759460449219,294.1499938964844,287.54998779296875,285.79547119140625,287.76483154296875,286.54998779296875,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700824052095413,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.263149695470928e-05,297.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,9.75454313447699e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,7.204672147054225e-05,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.75454313447699e-05,298.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004627135058399,287.3753967285156,294.1499938964844,287.54998779296875,285.8005676269531,287.7629699707031,286.54998779296875,287.2991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700412780046463,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.26315042306669e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,9.754543862072752e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436767578125,0.0,0.0,7.204672874649987e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,9.754543862072752e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367980957031,0.0,0.0,0.0004627135349437,287.3748474121094,294.1499938964844,287.54998779296875,285.8056335449219,287.7611083984375,286.54998779296875,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1700001507997512,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.263151878258212e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.754545317264274e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.20467432984151e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.754545317264274e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004627136222552,287.373779296875,294.1499938964844,287.54998779296875,285.8157958984375,287.7574462890625,286.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699179708957672,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.263151878258212e-05,297.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.754545317264274e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,7.20467432984151e-05,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,9.754545317264274e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0004627136222552,287.373779296875,294.1499938964844,287.54998779296875,285.8157958984375,287.7574462890625,286.54998779296875,287.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1699179708957672,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.263152605853976e-05,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754546772455797e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,7.204675057437271e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.754546044860037e-05,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,0.0004627136804629,287.3730773925781,294.1499938964844,287.54998779296875,285.8222961425781,287.7551574707031,286.54998779296875,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698653995990753,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.263153333449736e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.754546772455797e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,7.204675057437271e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.754546772455797e-05,298.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004627136804629,287.3727111816406,294.1499938964844,287.54998779296875,285.8259582519531,287.7538452148437,286.54998779296875,287.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698358356952667,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.75454895524308e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.204676512628794e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.75454822764732e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004627137677744,287.37164306640625,294.1499938964844,287.54998779296875,285.83612060546875,287.7503356933594,286.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169753760099411,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.26315478864126e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.75454895524308e-05,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.204676512628794e-05,297.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.75454822764732e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0004627137677744,287.37164306640625,294.1499938964844,287.54998779296875,285.83612060546875,287.7503356933594,286.54998779296875,287.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.169753760099411,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754550410434604e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.204677240224555e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.754549682838842e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.000462713825982,287.37060546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,286.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696717292070388,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.263156243832782e-05,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.754550410434604e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,7.204677240224555e-05,297.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,9.754549682838842e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.000462713825982,287.37060546875,294.1499938964844,287.54998779296875,285.84625244140625,287.7468566894531,286.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696717292070388,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.263156971428543e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.754551138030364e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,7.204677967820317e-05,297.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.754550410434604e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,0.0004627138841897,287.3701171875,294.1499938964844,287.54998779296875,285.851318359375,287.7451477050781,286.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696307510137558,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.263157699024303e-05,297.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.754551865626128e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,7.204678695416078e-05,297.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.754551138030364e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,0.0004627139132935,287.3695983886719,294.1499938964844,287.54998779296875,285.8564147949219,287.7434387207031,286.54998779296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695897728204727,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.75455332081765e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.20467942301184e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004627139715012,287.3685913085937,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,286.54998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695078611373901,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.263159154215828e-05,297.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.75455332081765e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.20467942301184e-05,297.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754552593221888e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004627139715012,287.3685913085937,294.1499938964844,287.54998779296875,285.8665466308594,287.7400817871094,286.54998779296875,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695078611373901,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.26316060940735e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754554776009172e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.204680878203362e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627140588127,287.3676147460937,294.1499938964844,287.54998779296875,285.8766784667969,287.7367858886719,286.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694259941577911,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.26316060940735e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754554776009172e-05,297.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.204680878203362e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.754554048413412e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627140588127,287.3676147460937,294.1499938964844,287.54998779296875,285.8766784667969,287.7367858886719,286.54998779296875,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694259941577911,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263162064598872e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754556231200696e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204681605799124e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754555503604934e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004627141170203,287.3666076660156,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,286.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693441867828369,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
