time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263162064598872e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754556231200696e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204681605799124e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754555503604934e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.0004627141170203,287.3666076660156,294.1499938964844,287.54998779296875,285.8868103027344,287.7335510253906,286.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693441867828369,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.263163519790396e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.754557686392218e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.204683060990646e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.754556958796456e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.000462714175228,287.3656616210937,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,286.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692624241113662,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.263163519790396e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.754557686392218e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,7.204683060990646e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.754556958796456e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.000462714175228,287.3656616210937,294.1499938964844,287.54998779296875,285.8969421386719,287.7303771972656,286.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692624241113662,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.263164247386158e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.75455841398798e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.204683060990646e-05,297.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42303466796875,0.0,0.0,0.0004627142334356,287.3651733398437,294.1499938964844,287.54998779296875,285.9020080566406,287.72882080078125,286.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692215651273727,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.26316497498192e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.75455914158374e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,7.204683788586408e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.75455841398798e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627142625395,287.3647155761719,294.1499938964844,287.54998779296875,285.9070739746094,287.7272644042969,286.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1691807210445404,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754560596775264e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.204685243777931e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004627143207471,287.36376953125,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,286.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690990477800369,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754560596775264e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.204685243777931e-05,297.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004627143207471,287.36376953125,294.1499938964844,287.54998779296875,285.91717529296875,287.72418212890625,286.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690990477800369,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.263167157769205e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.754561324371024e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.204685971373692e-05,297.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.754561324371024e-05,298.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004627143789548,287.36309814453125,294.1499938964844,287.54998779296875,285.9244689941406,287.7220153808594,286.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690402776002884,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.263167157769205e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.754561324371024e-05,297.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,7.204685971373692e-05,297.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004627143789548,287.36285400390625,294.1499938964844,287.54998779296875,285.92730712890625,287.7211608886719,286.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1690174341201782,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754562779562548e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.204686698969454e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627144371625,287.3619384765625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,286.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689358651638031,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.263168612960726e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754562779562548e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.204686698969454e-05,297.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004627144371625,287.3619384765625,294.1499938964844,287.54998779296875,285.9374084472656,287.7182006835937,286.54998779296875,287.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1689358651638031,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.75456423475407e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.204688154160976e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.75456423475407e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004627145244739,287.3610534667969,294.1499938964844,287.54998779296875,285.9475402832031,287.7152709960937,286.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688543409109115,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.263170068152248e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.75456423475407e-05,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,7.204688154160976e-05,297.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.75456423475407e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,0.0004627145244739,287.3610534667969,294.1499938964844,287.54998779296875,285.9475402832031,287.7152709960937,286.54998779296875,287.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688543409109115,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.26317079574801e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.754564962349832e-05,297.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,7.204688154160976e-05,297.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,9.754564962349832e-05,298.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004627145535778,287.360595703125,294.1499938964844,287.54998779296875,285.9525756835937,287.7138366699219,286.54998779296875,287.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1688136011362075,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.263171523343772e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.754565689945592e-05,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,7.204688881756738e-05,297.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.754565689945592e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,0.0004627145826816,287.36016845703125,294.1499938964844,287.54998779296875,285.9576416015625,287.7124328613281,286.54998779296875,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1687728613615036,-0.0,-6.641808170115837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754563507158308e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.204687426565215e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.754563507158308e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004627144953701,287.3593139648437,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,286.54998779296875,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1686832159757614,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.263169340556487e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754563507158308e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,7.204687426565215e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.754563507158308e-05,298.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004627144953701,287.3593139648437,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,286.54998779296875,287.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342969095461058e-09,0.0009869869099929,-0.0104301953688263,0.0,0.0,0.0,-0.0069658104330301,60.0,0.1686832159757614,-0.0,-6.641803906859425e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.263149695470928e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.75454313447699e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.204672147054225e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.754542406881228e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627135058399,287.3584289550781,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,286.54998779296875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342705750559617e-09,0.0009869845816865,-0.0104295052587986,0.0,0.0,0.0,-0.0069656795822083,60.0,0.1685553044080734,-0.0,-6.64177406406452e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.263149695470928e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.75454313447699e-05,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,7.204672147054225e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.754542406881228e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627135058399,287.3584289550781,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,286.54998779296875,287.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.342705750559617e-09,0.0009869845816865,-0.0104295052587986,0.0,0.0,0.0,-0.0069656795822083,60.0,0.1685553044080734,-0.0,-6.64177406406452e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.262855746783316e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754233906278388e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.20444368198514e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.754233178682624e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0004626988375093,287.35760498046875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,286.5498352050781,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339031800526527e-09,0.0009869531495496,-0.0104198791086673,0.0,0.0,0.0,-0.0069638583809137,60.0,0.1679284870624542,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.262855746783316e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.754233906278388e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,7.20444368198514e-05,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.754233178682624e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,0.0004626988375093,287.35760498046875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,286.5498352050781,287.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339031800526527e-09,0.0009869531495496,-0.0104198791086673,0.0,0.0,0.0,-0.0069638583809137,60.0,0.1679284870624542,-0.0,-6.641350580594009e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.753266931511462e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.203729910543188e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.753266931511462e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004626529698725,287.35675048828125,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,286.5491638183594,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327581848428963e-09,0.0009868553606793,-0.0103898793458938,0.0,0.0,0.0,-0.0069581819698214,60.0,0.1657732278108596,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.753266931511462e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.203729910543188e-05,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.753266931511462e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,0.0004626529698725,287.35675048828125,294.1499938964844,287.54364013671875,285.9919738769531,287.7013244628906,286.5491638183594,287.30157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327581848428963e-09,0.0009868553606793,-0.0103898793458938,0.0,0.0,0.0,-0.0069581819698214,60.0,0.1657732278108596,-0.0,-6.640033234361908e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.261290688300504e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.752585174283011e-05,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.203226414276287e-05,297.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,9.752585174283011e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,0.0004626206355169,287.3563537597656,294.1499938964844,287.5401611328125,285.99371337890625,287.6999206542969,286.54852294921875,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.319507418415469e-09,0.0009867863263934,-0.0103687243536114,0.0,0.0,0.0,-0.006954179611057,60.0,0.16388900578022,-0.0,-6.639103844463534e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.751743345987052e-05,297.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.202604319900274e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.751743345987052e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,0.0004625807050615,287.3559265136719,294.1499938964844,287.5360107421875,285.9947814941406,287.698486328125,286.5475769042969,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492394104599,60.0,0.161529466509819,-0.0,-6.637957028488017e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.2585280071944e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.749676246428862e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.201077096397057e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.7496755188331e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004624826251529,287.3551330566406,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,286.5448913574219,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1555172652006149,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.2585280071944e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.749676246428862e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,7.201077096397057e-05,297.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,9.7496755188331e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0004624826251529,287.3551330566406,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,286.5448913574219,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.2850660797455475e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1555172652006149,-0.0,-6.6351411476262e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.256656630896032e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.74770518951118e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,7.19962190487422e-05,297.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.74770518951118e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,0.0004623891436494,287.3544921875,294.1499938964844,287.51568603515625,285.9935913085937,287.6930847167969,286.5417175292969,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1493773162364959,-0.0,-6.632457427713234e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.747165313456208e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,7.199223182396963e-05,297.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.747165313456208e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,0.0004623635613825,287.3543395996094,294.1499938964844,287.5129699707031,285.99298095703125,287.69244384765625,286.54083251953125,287.30194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006271481513,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1477150470018386,-0.0,-6.631722726524458e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.253364260075614e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.744238195708022e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.197060767794028e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.744238195708022e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0004622246779035,287.3535461425781,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,286.5352783203125,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1382819563150406,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.253364260075614e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.744238195708022e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,7.197060767794028e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.744238195708022e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,0.0004622246779035,287.3535461425781,294.1499938964844,287.4979858398437,285.9888000488281,287.68914794921875,286.5352783203125,287.30206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220701121937509e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1382819563150406,-0.0,-6.627738002862317e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.741006942931564e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.194674253696576e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004620714171323,287.352783203125,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,286.5282592773437,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1274574100971222,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,9.250295988749711e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.741006942931564e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.194674253696576e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045715332031,0.0,0.0,0.0004620714171323,287.352783203125,294.1499938964844,287.4810485839844,285.982666015625,287.6856384277344,286.5282592773437,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1274574100971222,-0.0,-6.623341874956169e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.739290544530375e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,7.193406781880185e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,9.739290544530375e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,0.0004619899846147,287.3523864746094,294.1499938964844,287.47186279296875,285.9789733886719,287.68377685546875,286.5240783691406,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1215105950832367,-0.0,-6.62100703152646e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.737521031638607e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.192099292296916e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004619060491677,287.3520202636719,294.1499938964844,287.4623107910156,285.974853515625,287.6818542480469,286.5195617675781,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1152812093496322,-0.0,-6.618600423280442e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.733865590533242e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.189399912022054e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.733865590533242e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004617326485458,287.35125732421875,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,286.5094299316406,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1020362824201583,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.243514068657532e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.733865590533242e-05,297.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,7.189399912022054e-05,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022216796875,0.0,0.0,9.733865590533242e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004617326485458,287.35125732421875,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,286.5094299316406,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1020362824201583,-0.0,-6.613630887386536e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.73013011389412e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.186640868894756e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.730129386298358e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004615554353222,287.3505249023437,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,286.4978332519531,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0878035128116607,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.239966311724856e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,9.73013011389412e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.186640868894756e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.730129386298358e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,0.0004615554353222,287.3505249023437,294.1499938964844,287.4203796386719,285.95489501953125,287.6734313964844,286.4978332519531,287.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0878035128116607,-0.0,-6.608553348996793e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
