time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366000,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.220852371072397e-05,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,9.710001904750244e-05,297.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,7.171773904701695e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,9.710001904750244e-05,298.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004606006550602,287.3379821777344,294.1499938964844,287.04998779296875,285.79864501953125,287.528564453125,286.14068603515625,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1705758571624755,-0.0,-6.581213796152954e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.711573511594906e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.172935147536919e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.711573511594906e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004606752190738,287.3374328613281,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,286.1287536621094,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.170734167098999,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.222344669979066e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.711573511594906e-05,297.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,7.172935147536919e-05,297.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,9.711573511594906e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,0.0004606752190738,287.3374328613281,294.1499938964844,287.0516357421875,285.81005859375,287.520263671875,286.1287536621094,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833938500008571e-09,0.0009826339082792,-0.0090964855626225,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.170734167098999,-0.0,-6.583343292732027e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.714893531054258e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.175387145252898e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.714893531054258e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004608326999004,287.3369140625,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,286.118896484375,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1686674058437347,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.225497342413291e-05,297.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.714893531054258e-05,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,7.175387145252898e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.714893531054258e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,0.0004608326999004,287.3369140625,294.1499938964844,287.0563659667969,285.8244323730469,287.5121765136719,286.118896484375,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732084206571934e-09,0.0009829697664827,-0.0091993790119886,0.0,0.0,0.0,-0.0067329285666346,60.0,-0.1686674058437347,-0.0,-6.587843870420329e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.227673581335694e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.717184730106963e-05,297.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.177079532993957e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.717184730106963e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004609414027072,287.336669921875,294.1499938964844,287.0598449707031,285.83270263671875,287.5082397460937,286.1147155761719,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1669165343046188,-0.0,-6.590951073803808e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.230266732629389e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,9.719915396999568e-05,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,7.179096428444609e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.719915396999568e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004610709147527,287.3363952636719,294.1499938964844,287.0639953613281,285.84161376953125,287.5043640136719,286.111083984375,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612013812786e-09,0.0009834776865318,-0.0093550244346261,0.0,0.0,0.0,-0.0067623769864439,60.0,-0.1646865010261535,-0.0,-6.594655133085325e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.726509597385302e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004613837227225,287.3359069824219,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,286.1053771972656,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1589136868715286,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,9.236528421752156e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.726509597385302e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,7.183966226875782e-05,297.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.72650886978954e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773498535156,0.0,0.0,0.0004613837227225,287.3359069824219,294.1499938964844,287.0743103027344,285.8613586425781,287.4967956542969,286.1053771972656,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1589136868715286,-0.0,-6.60360512938496e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.734478226164356e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.189852476585656e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004617617232725,287.3354187011719,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,286.1019897460937,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1513455510139465,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.244096145266668e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.734478226164356e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,7.189852476585656e-05,297.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.734478226164356e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,0.0004617617232725,287.3354187011719,294.1499938964844,287.0870361328125,285.8834533691406,287.48956298828125,286.1019897460937,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048910937036e-09,0.0009849508060142,-0.0098064141348004,0.0,0.0,0.0,-0.0068477829918265,60.0,-0.1513455510139465,-0.0,-6.614429537421529e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.743676491780208e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.19664603821002e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004621980478987,287.3348999023437,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,286.10107421875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1421813666820526,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.252830932382494e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.743676491780208e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.19664603821002e-05,297.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.743676491780208e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0004621980478987,287.3348999023437,294.1499938964844,287.1019897460937,285.9076843261719,287.4826965332031,286.10107421875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1421813666820526,-0.0,-6.626934379028171e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867925610392e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.204173743957654e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867925610392e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004626814916264,287.3344421386719,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,286.10272216796875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334271608286144e-09,0.0009869121713563,-0.0104074077680706,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1315718293190002,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.26250868360512e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867925610392e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.204173743957654e-05,297.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.753867925610392e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,0.0004626814916264,287.3344421386719,294.1499938964844,287.11895751953125,285.9338684082031,287.4762268066406,286.10272216796875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334271608286144e-09,0.0009869121713563,-0.0104074077680706,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1315718293190002,-0.0,-6.640802752144738e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.267634595744312e-05,297.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.759265958564356e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.208160241134465e-05,297.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.759265958564356e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,0.0004629375471267,287.3341979980469,294.1499938964844,287.12811279296875,285.9476318359375,287.47314453125,286.1046142578125,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129860305744e-09,0.0009874581592157,-0.0105747189372777,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1257289201021194,-0.0,-6.648154737831646e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.272924944525585e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739318847656,0.0,0.0,9.764836431713776e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.212274795165285e-05,297.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.764836431713776e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,0.0004632017808035,287.3339538574219,294.1499938964844,287.1376953125,285.9617614746094,287.4701843261719,286.107177734375,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464032699047493e-09,0.0009880217257887,-0.0107473861426115,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.1195906847715377,-0.0,-6.655746176420507e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776300430530682e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.220742554636672e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004637456149794,287.3334655761719,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,286.1141662597656,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1065367758274078,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.283811232307926e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776300430530682e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,7.220742554636672e-05,297.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.776300430530682e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.0004637456149794,287.3334655761719,294.1499938964844,287.1579895019531,285.9911804199219,287.464599609375,286.1141662597656,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1065367758274078,-0.0,-6.671382379863644e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.787929593585432e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.229331095004454e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.787929593585432e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.000464297219878,287.3330078125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,286.1237487792969,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0924268066883087,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.294854680774732e-05,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.787929593585432e-05,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,7.229331095004454e-05,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.787929593585432e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,0.000464297219878,287.3330078125,294.1499938964844,287.1796264648437,286.0218811035156,287.4595031738281,286.1237487792969,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737229719609104e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0924268066883087,-0.0,-6.687261588922412e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.799358667805792e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.23777266102843e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.79935794021003e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004648393660318,287.3325500488281,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,286.1357727050781,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0774632692337036,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.30570749915205e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.799358667805792e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.23777266102843e-05,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.79935794021003e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004648393660318,287.3325500488281,294.1499938964844,287.2023620605469,286.0536499023437,287.454833984375,286.1357727050781,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0774632692337036,-0.0,-6.702886423681775e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.81017656158656e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.245762390084565e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.810175833990796e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004653525247704,287.3321228027344,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,286.150146484375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0617579109966754,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.315980423707516e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,9.81017656158656e-05,297.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,7.245762390084565e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.810175833990796e-05,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,0.0004653525247704,287.3321228027344,294.1499938964844,287.2260131835937,286.0863037109375,287.45068359375,286.150146484375,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0617579109966754,-0.0,-6.717692713209544e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.320798562839629e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.815250086830928e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,7.24951023585163e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.815250086830928e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004655932134483,287.3318786621094,294.1499938964844,287.2380676269531,286.1028747558594,287.44879150390625,286.1581420898437,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060443175608498e-09,0.0009931218810379,-0.0123099517077207,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0536769330501556,-0.0,-6.724642531708015e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.325341670773923e-05,297.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.820034028962256e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.253043440869078e-05,297.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.820033301366492e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,0.0004658201069105,287.3316650390625,294.1499938964844,287.25030517578125,286.1195983886719,287.447021484375,286.1666259765625,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117032131352062e-09,0.0009936057031154,-0.0124582080170512,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.0454705655574798,-0.0,-6.731197998988139e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.828677139012144e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.259427366079763e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.000466230121674,287.33123779296875,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,286.18487548828125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0287735890597105,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.333549678558484e-05,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.828677139012144e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,7.259427366079763e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.828677139012144e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.000466230121674,287.33123779296875,294.1499938964844,287.2750244140625,286.1533508300781,287.44384765625,286.18487548828125,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0287735890597105,-0.0,-6.743051983448822e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.836003300733864e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.264838495757431e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.836003300733864e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004665776214096,287.330810546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,286.2048034667969,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.011787636205554,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.340506221633404e-05,297.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.836003300733864e-05,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,7.264838495757431e-05,297.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.836003300733864e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004665776214096,287.330810546875,294.1499938964844,287.29998779296875,286.18731689453125,287.4411926269531,286.2048034667969,287.3033142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.011787636205554,-0.0,-6.753106873702563e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.842486178968102e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.269626803463325e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.842486178968102e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004668851615861,287.33038330078125,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,286.2259521484375,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.005304058548063,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.346662409370764e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.842486178968102e-05,297.8927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,7.269626803463325e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,9.842486178968102e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676147460937,0.0,0.0,0.0004668851615861,287.33038330078125,294.1499938964844,287.324951171875,286.2212829589844,287.4389953613281,286.2259521484375,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642775941804e-09,0.0009958770824596,-0.0131540624424815,0.0,0.0,0.0,-0.0074812211096286,60.0,0.005304058548063,-0.0,-6.762010684724373e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.8488773801364e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.274347444763407e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004671883361879,287.3299560546875,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,286.2480773925781,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0223493669182062,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.352732013212516e-05,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.8488773801364e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,7.274347444763407e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.8488773801364e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,0.0004671883361879,287.3299560546875,294.1499938964844,287.3497009277344,286.25506591796875,287.4372863769531,286.2480773925781,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458249408007987e-09,0.0009965235367417,-0.0133521361276507,0.0,0.0,0.0,-0.0075187026523053,60.0,0.0223493669182062,-0.0,-6.770793703481105e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.356156078865752e-05,297.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.85248334472999e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.277010445250198e-05,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.852482617134228e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0004673593502957,287.3297424316406,294.1499938964844,287.3619079589844,286.2718200683594,287.43658447265625,286.25946044921875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500905064792505e-09,0.000996888265945,-0.0134638836607337,0.0,0.0,0.0,-0.007539848331362,60.0,0.0308087766170501,-0.0,-6.775751870691239e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.36009964789264e-05,297.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.856636461336166e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,7.280077988980338e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,9.856635733740404e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004675563832279,287.3295593261719,294.1499938964844,287.3739929199219,286.2884521484375,287.43603515625,286.2710266113281,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550038206791896e-09,0.0009973084088414,-0.0135926008224487,0.0,0.0,0.0,-0.0075642056763172,60.0,0.0392002016305923,-0.0,-6.781465344829486e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.369808685733004e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.866859909379856e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004680413403548,287.3291320800781,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,286.2945861816406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670984570826931e-09,0.0009983425261452,-0.0139094479382038,0.0,0.0,0.0,-0.0076241642236709,60.0,0.0557245686650276,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.369808685733004e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.866859909379856e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,7.287628977792338e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.866859181784092e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,0.0004680413403548,287.3291320800781,294.1499938964844,287.39764404296875,286.3211669921875,287.4351806640625,286.2945861816406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998348230496,5.670984570826931e-09,0.0009983425261452,-0.0139094479382038,0.0,0.0,0.0,-0.0076241642236709,60.0,0.0557245686650276,-0.0,-6.795539064796685e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
