time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368340,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.879597200779244e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.297036790987477e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.879596473183484e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004686455358751,287.3287353515625,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,286.3186340332031,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821674253780884e-09,0.0009996310109272,-0.0143042095005512,0.0,0.0,0.0,-0.0076988670043647,60.0,0.0717405751347541,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.381904237670824e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.879597200779244e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.297036790987477e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.879596473183484e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,0.0004686455358751,287.3287353515625,294.1499938964844,287.4203796386719,286.3530578613281,287.4347839355469,286.3186340332031,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996369481086,5.821674253780884e-09,0.0009996310109272,-0.0143042095005512,0.0,0.0,0.0,-0.0076988670043647,60.0,0.0717405751347541,-0.0,-6.81309444416911e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.89480540738441e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.308269414352253e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.894804679788648e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004693669325206,287.3283386230469,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,286.3429870605469,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001596553062427e-09,0.0010011695558205,-0.0147755425423383,0.0,0.0,0.0,-0.007788062095642,60.0,0.0871497169137001,-0.0,-6.834084587126199e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.396346285939217e-05,297.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.89480540738441e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.308269414352253e-05,297.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.894804679788648e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,0.0004693669325206,287.3283386230469,294.1499938964844,287.4419860839844,286.3838806152344,287.4347839355469,286.3429870605469,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011754930019,6.001596553062427e-09,0.0010011695558205,-0.0147755425423383,0.0,0.0,0.0,-0.007788062095642,60.0,0.0871497169137001,-0.0,-6.834084587126199e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.412831423105672e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.912164387060328e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.321091106859967e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.912164387060328e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004701903962995,287.32794189453125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,286.3673095703125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206974045852576e-09,0.0010029256809502,-0.015313547104597,0.0,0.0,0.0,-0.0078898761421442,60.0,0.1017927154898643,-0.0,-6.858084589111968e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.412831423105672e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.912164387060328e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.321091106859967e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,9.912164387060328e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004701903962995,287.32794189453125,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,286.3673095703125,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029318509623,6.206974045852576e-09,0.0010029256809502,-0.015313547104597,0.0,0.0,0.0,-0.0078898761421442,60.0,0.1017927154898643,-0.0,-6.858084589111968e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.421660070074722e-05,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.921462333295494e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.327958155656233e-05,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.921461605699732e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,0.0004706314357463,287.3277587890625,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,286.37939453125,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038724867627,6.316970058151128e-09,0.0010038662003353,-0.0156016862019896,0.0,0.0,0.0,-0.0079444060102105,60.0,0.1087700277566909,-0.0,-6.870955360227526e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.43075428949669e-05,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.93103822111152e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,7.335031114052981e-05,297.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,9.93103822111152e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.000471085688332,287.3275756835937,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,286.3913269042969,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048414114862,6.430267429635705e-09,0.0010048350086435,-0.0158984698355197,0.0,0.0,0.0,-0.0080005722120404,60.0,0.1155012771487236,-0.0,-6.884225456360582e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.950587264029308e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.349470251938328e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.950587264029308e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004720130236819,287.3271789550781,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,286.4147033691406,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549978304038e-09,0.0010068126721307,-0.0165043026208877,0.0,0.0,0.0,-0.0081152291968464,60.0,0.1281453073024749,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.449318167753518e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.950587264029308e-05,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.349470251938328e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.950587264029308e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004720130236819,287.3271789550781,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,286.4147033691406,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661549978304038e-09,0.0010068126721307,-0.0165043026208877,0.0,0.0,0.0,-0.0081152291968464,60.0,0.1281453073024749,-0.0,-6.911353978011904e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.46756117627956e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.969797974918038e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.363659096881747e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0004729242937173,287.3268127441406,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,286.4370422363281,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888830839102411e-09,0.0010087562259286,-0.0170996356755495,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1395886242389679,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.46756117627956e-05,297.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.969797974918038e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,7.363659096881747e-05,297.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.969797974918038e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0004729242937173,287.3268127441406,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,286.4370422363281,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.888830839102411e-09,0.0010087562259286,-0.0170996356755495,0.0,0.0,0.0,-0.0082279024645686,60.0,0.1395886242389679,-0.0,-6.938065411077332e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.987556404666976e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.376774738077074e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.987556404666976e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004737666749861,287.3264465332031,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,286.4579162597656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098924559301167e-09,0.001010552747175,-0.0176499336957931,0.0,0.0,0.0,-0.0083320550620555,60.0,0.1495755016803741,-0.0,-6.962802245880084e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.484424663241953e-05,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.987556404666976e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,7.376774738077074e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,9.987556404666976e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36041259765625,0.0,0.0,0.0004737666749861,287.3264465332031,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,286.4579162597656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.098924559301167e-09,0.001010552747175,-0.0176499336957931,0.0,0.0,0.0,-0.0083320550620555,60.0,0.1495755016803741,-0.0,-6.962802245880084e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.498743020230904e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001000263437163,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.387911318801343e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001000263437163,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0004744819016195,287.3260803222656,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,286.476806640625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120854713022,7.277308089470581e-09,0.0010120782535523,-0.0181171596050262,0.0,0.0,0.0,-0.0084204878658056,60.0,0.1579035818576812,-0.0,-6.983839995200469e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,9.498743020230904e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001000263437163,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,7.387911318801343e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001000263437163,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0004744819016195,287.3260803222656,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,286.476806640625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120854713022,7.277308089470581e-09,0.0010120782535523,-0.0181171596050262,0.0,0.0,0.0,-0.0084204878658056,60.0,0.1579035818576812,-0.0,-6.983839995200469e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.504544141236693e-05,297.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000874253804,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,7.392423140117899e-05,297.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0001000874253804,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,0.0004747716593556,287.3258972167969,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,286.4853515625,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127036366611,7.3495747265894815e-09,0.0010126961860805,-0.0183064397424459,0.0,0.0,0.0,-0.0084563139826059,60.0,0.1613697111606598,-0.0,-6.992371481828742e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.509437222732232e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001001389537123,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,7.396229193545878e-05,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0001001389537123,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,0.0004750160733237,287.32574462890625,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,286.49334716796875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132249444723,7.410533076068759e-09,0.001013217610307,-0.0184661000967025,0.0,0.0,0.0,-0.008486533537507,60.0,0.1644275337457656,-0.0,-6.99957283245567e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002037824946,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.401017501251772e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002037824946,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004753235843963,287.32537841796875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,286.5073547363281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487228614877495e-09,0.0010138734942302,-0.018666973337531,0.0,0.0,0.0,-0.0085245557129383,60.0,0.1690277755260467,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.515593410469592e-05,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002037824946,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.401017501251772e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0001002037824946,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,0.0004753235843963,287.32537841796875,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,286.5073547363281,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487228614877495e-09,0.0010138734942302,-0.018666973337531,0.0,0.0,0.0,-0.0085245557129383,60.0,0.1690277755260467,-0.0,-7.008637936678498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.000100213146652,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.40170871722512e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.000100213146652,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004753679968416,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,286.5184631347656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498297094343798e-09,0.0010139683727174,-0.0186959635466337,0.0,0.0,0.0,-0.0085300439968705,60.0,0.1714401245117187,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,9.516482532490043e-05,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.000100213146652,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,7.40170871722512e-05,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.000100213146652,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35772705078125,0.0,0.0,0.0004753679968416,287.3250427246094,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,286.5184631347656,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498297094343798e-09,0.0010139683727174,-0.0186959635466337,0.0,0.0,0.0,-0.0085300439968705,60.0,0.1714401245117187,-0.0,-7.009946045855031e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.512410906609148e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001702694338,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.398541492875665e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004751646192744,287.3246765136719,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,286.5267639160156,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1720690727233886,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.512410906609148e-05,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001702694338,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.398541492875665e-05,297.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0001001702621579,297.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,0.0004751646192744,287.3246765136719,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,286.5267639160156,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447555905315539e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1720690727233886,-0.0,-7.003947644079744e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.504351328359915e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000853953883,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.392273255391046e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000853953883,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004747620259877,287.3243408203125,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,286.5327453613281,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1720565855503082,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,9.504351328359915e-05,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000853953883,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,7.392273255391046e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0001000853953883,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004747620259877,287.3243408203125,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,286.5327453613281,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347133568202935e-09,0.0010126760462298,-0.0183000452816486,0.0,0.0,0.0,-0.0084551069885492,60.0,0.1720565855503082,-0.0,-6.992083712020758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,9.499134466750549e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0001000304619083,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.388216181425378e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0001000304619083,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004745014593936,287.3241882324219,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,286.5350952148437,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121276136487,7.282138447806119e-09,0.0010121202794834,-0.0181298106908798,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1719867140054702,-0.0,-6.98440985047455e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.49311361182481e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.996705921366812e-05,297.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,7.383532647509128e-05,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.99670519377105e-05,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,0.0004742006713058,287.3240051269531,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,286.537109375,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207114016694049e-09,0.0010114788310602,-0.0179333072155714,0.0,0.0,0.0,-0.0083856936544179,60.0,0.171892911195755,-0.0,-6.97555790907245e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.982279880205168e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.372877735178918e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004735163820441,287.3236999511719,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,286.5403747558594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428772977388e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,-0.0083010783419013,60.0,0.1716621071100235,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,9.479414438828826e-05,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.982279880205168e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.372877735178918e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.982279880205168e-05,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,0.0004735163820441,287.3236999511719,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,286.5403747558594,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100264335051,7.036428772977388e-09,0.0010100193321704,-0.0174862388521432,0.0,0.0,0.0,-0.0083010783419013,60.0,0.1716621071100235,-0.0,-6.955438891509402e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.966090874513613e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.360920426435769e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.966090874513613e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004727484192699,287.3233642578125,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,286.5426940917969,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844881994538809e-09,0.0010083814850077,-0.0169845186173915,0.0,0.0,0.0,-0.0082061197608709,60.0,0.1713796705007553,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.464041067985818e-05,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.966090874513613e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.360920426435769e-05,297.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.966090874513613e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,0.0004727484192699,287.3233642578125,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,286.5426940917969,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844881994538809e-09,0.0010083814850077,-0.0169845186173915,0.0,0.0,0.0,-0.0082061197608709,60.0,0.1713796705007553,-0.0,-6.932896212674677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.44790299399756e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.949097147909924e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.348369399551302e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.949097147909924e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004719423304777,287.32305908203125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,286.54443359375,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643818384333144e-09,0.0010066621471196,-0.0164578557014465,0.0,0.0,0.0,-0.0081064440310001,60.0,0.1710712611675262,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.44790299399756e-05,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.949097147909924e-05,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.348369399551302e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.949097147909924e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,0.0004719423304777,287.32305908203125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,286.54443359375,287.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643818384333144e-09,0.0010066621471196,-0.0164578557014465,0.0,0.0,0.0,-0.0081064440310001,60.0,0.1710712611675262,-0.0,-6.909272087796128e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.431843500351532e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.932185639627278e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.335878763115034e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.932185639627278e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.000471140112495,287.32275390625,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,286.5456848144531,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443723332694162e-09,0.0010049511911347,-0.0159337148070335,0.0,0.0,0.0,-0.0080072479322552,60.0,0.1707502901554107,-0.0,-6.885802150691235e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,9.431843500351532e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.932185639627278e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,7.335878763115034e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.932185639627278e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.000471140112495,287.32275390625,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,286.5456848144531,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049575939774,6.443723332694162e-09,0.0010049511911347,-0.0159337148070335,0.0,0.0,0.0,-0.0080072479322552,60.0,0.1707502901554107,-0.0,-6.885802150691235e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.424005838809536e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35302734375,0.0,0.0,9.92393252090551e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,7.329782238230109e-05,297.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.92393252090551e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,0.0004707486077677,287.3226013183594,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,286.54620361328125,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346071668161812e-09,0.0010041161440312,-0.0156779177486896,0.0,0.0,0.0,-0.0079588377848267,60.0,0.1705892235040664,-0.0,-6.874362412645496e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.416495595360176e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.916023554978892e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,7.323941099457443e-05,297.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,9.916023554978892e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004703734593931,287.32244873046875,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,286.546630859375,287.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.2524976307543065e-09,0.001003315905109,-0.0154327973723411,0.0,0.0,0.0,-0.0079124495387077,60.0,0.1704306304454803,-0.0,-6.86341010691649e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.40259560593404e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.901385783450678e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.313129754038528e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.901385783450678e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004696791002061,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,286.5473937988281,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.079308167983299e-09,0.0010018349858,-0.0149791156873106,0.0,0.0,0.0,-0.0078265918418765,60.0,0.1701248288154602,-0.0,-6.8431610600328e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
