time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.40259560593404e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.901385783450678e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.313129754038528e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.901385783450678e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,0.0004696791002061,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,286.5473937988281,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.079308167983299e-09,0.0010018349858,-0.0149791156873106,0.0,0.0,0.0,-0.0078265918418765,60.0,0.1701248288154602,-0.0,-6.8431610600328e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.390554623678328e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.88870597211644e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.303764868993312e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.88870597211644e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004690776404459,287.3218688964844,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,286.5479431152344,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929284618844122e-09,0.0010005519725382,-0.0145861115306615,0.0,0.0,0.0,-0.0077522182837128,60.0,0.1698467284440994,-0.0,-6.82564476051084e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.390554623678328e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.88870597211644e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.303764868993312e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.88870597211644e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,0.0004690776404459,287.3218688964844,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,286.5479431152344,287.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929284618844122e-09,0.0010005519725382,-0.0145861115306615,0.0,0.0,0.0,-0.0077522182837128,60.0,0.1698467284440994,-0.0,-6.82564476051084e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.380708797834814e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.878337732516228e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.296106923604384e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.878337732516228e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.000468585814815,287.3215637207031,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,286.5483703613281,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995087748393,5.80660897142593e-09,0.0009995029540732,-0.0142647419124841,0.0,0.0,0.0,-0.0076914019882678,60.0,0.1696005016565323,-0.0,-6.811337982526311e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.380708797834814e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.878337732516228e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,7.296106923604384e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.878337732516228e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.000468585814815,287.3215637207031,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,286.5483703613281,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995087748393,5.80660897142593e-09,0.0009995029540732,-0.0142647419124841,0.0,0.0,0.0,-0.0076914019882678,60.0,0.1696005016565323,-0.0,-6.811337982526311e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.373190550832078e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.870421490631998e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.290259236469865e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.870421490631998e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004682102880906,287.3212890625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,286.5487060546875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987076045945,5.712936790303047e-09,0.0009987017838284,-0.0140193505212664,0.0,0.0,0.0,-0.0076449643820524,60.0,0.1693895906209945,-0.0,-6.800424046105037e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.373190550832078e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,9.870421490631998e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,7.290259236469865e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.870421490631998e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004682102880906,287.3212890625,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,286.5487060546875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987076045945,5.712936790303047e-09,0.0009987017838284,-0.0140193505212664,0.0,0.0,0.0,-0.0076449643820524,60.0,0.1693895906209945,-0.0,-6.800424046105037e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.370356565341352e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.86743689281866e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.288055348908529e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.86743689281866e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.0004680687270592,287.3211364746094,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,286.548828125,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984055068343,5.677627701317078e-09,0.0009983999188989,-0.0139268515631556,0.0,0.0,0.0,-0.0076274597086012,60.0,0.1693014502525329,-0.0,-6.796312135293192e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.368064638692886e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.865023457678036e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,7.286272739293054e-05,297.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.865022730082272e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,0.0004679542034864,287.3210144042969,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,286.5489501953125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981612674891,5.6490634392503125e-09,0.0009981555631384,-0.0138520197942852,0.0,0.0,0.0,-0.0076132989488542,60.0,0.1692224889993667,-0.0,-6.792986795289836e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.36511205509305e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.861914440989494e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.283976447070017e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.861913713393732e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004678067343775,287.3207397460937,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,286.5491638183594,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612273312749494e-09,0.0009978408925235,-0.0137556409463286,0.0,0.0,0.0,-0.0075950603932142,60.0,0.1690903007984161,-0.0,-6.788705064764144e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.36511205509305e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.861914440989494e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,7.283976447070017e-05,297.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,9.861913713393732e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493347167969,0.0,0.0,0.0004678067343775,287.3207397460937,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,286.5491638183594,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978464804589,5.612273312749494e-09,0.0009978408925235,-0.0137556409463286,0.0,0.0,0.0,-0.0075950603932142,60.0,0.1690903007984161,-0.0,-6.788705064764144e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.36409196583554e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.86083978204988e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.28318264009431e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.86083978204988e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004677558026742,287.3204650878906,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,286.54931640625,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599560370939116e-09,0.0009977321606129,-0.0137223359197378,0.0,0.0,0.0,-0.0075887576676905,60.0,0.1689959913492202,-0.0,-6.787225714788292e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.36409196583554e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.86083978204988e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,7.28318264009431e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.86083978204988e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004677558026742,287.3204650878906,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,286.54931640625,287.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599560370939116e-09,0.0009977321606129,-0.0137223359197378,0.0,0.0,0.0,-0.0075887576676905,60.0,0.1689959913492202,-0.0,-6.787225714788292e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861071885097772e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283354352694005e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004677668039221,287.3201904296875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,286.5494689941406,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602297736828632e-09,0.0009977555600926,-0.0137295061722397,0.0,0.0,0.0,-0.0075901146046817,60.0,0.168929636478424,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861071885097772e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,7.283354352694005e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482666015625,0.0,0.0,0.0004677668039221,287.3201904296875,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,286.5494689941406,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602297736828632e-09,0.0009977555600926,-0.0137295061722397,0.0,0.0,0.0,-0.0075901146046817,60.0,0.168929636478424,-0.0,-6.787544748476648e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861678699962796e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861677972367032e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004677955585066,287.3199462890625,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,286.549560546875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1688770651817321,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861678699962796e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.283801824087277e-05,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.861677972367032e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004677955585066,287.3199462890625,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,286.549560546875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1688770651817321,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.8619180789683e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,7.283979357453063e-05,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004678069381043,287.3197937011719,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,286.54962158203125,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1688518673181533,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.862059232546017e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,7.284083403646946e-05,297.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.862058504950257e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004678136028815,287.3196716308594,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,286.5496520996094,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1688256859779358,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.861863509286196e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.283938612090424e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004678043478634,287.3194274902344,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,286.5497131347656,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.168766975402832,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.861863509286196e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,7.283938612090424e-05,297.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,0.0004678043478634,287.3194274902344,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,286.5497131347656,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.168766975402832,-0.0,-6.788631878862361e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.860945283435284e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.860944555839524e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004677607503253,287.3191833496094,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,286.5497741699219,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1686964631080627,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.860945283435284e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,7.283260492840782e-05,297.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.860944555839524e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0004677607503253,287.3191833496094,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,286.5497741699219,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1686964631080627,-0.0,-6.787366402249972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.859253623289987e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.282011210918427e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004676805401686,287.3189392089844,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,286.5498352050781,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752748812756e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.1686115562915802,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.362585842609406e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.859253623289987e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.282011210918427e-05,297.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004676805401686,287.3189392089844,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,286.5498352050781,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752748812756e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.1686115562915802,-0.0,-6.785037953704888e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.85687947832048e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.280257705133408e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004675679374486,287.3186950683594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,286.54986572265625,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660553576061e-09,0.0009973312262445,-0.013599470257759,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1685140132904052,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.85687947832048e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,7.280257705133408e-05,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.85687947832048e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.0004675679374486,287.3186950683594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,286.54986572265625,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552660553576061e-09,0.0009973312262445,-0.013599470257759,0.0,0.0,0.0,-0.0075655076652765,60.0,0.1685140132904052,-0.0,-6.781770167663127e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.358993702335285e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.855470852926372e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,7.27921724319458e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,9.855470852926372e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34490966796875,0.0,0.0,0.0004675011150538,287.3185729980469,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,286.54986572265625,287.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135557996109128,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1684599071741104,-0.0,-6.779831807079972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.357521048514172e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.853920346358792e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,7.278072007466108e-05,297.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,9.853920346358792e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004674275405704,287.3184509277344,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,286.5498962402344,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1684029996395111,-0.0,-6.777697336701749e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.850486094364896e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.275535608641803e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004672646464314,287.3182067871094,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,286.5498962402344,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1682820469141006,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.354259964311495e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.850486094364896e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.275535608641803e-05,297.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0004672646464314,287.3182067871094,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,286.5498962402344,287.304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477004183518375e-09,0.0009966843063011,-0.0134012689813971,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1682820469141006,-0.0,-6.772973648594417e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.8467331554275e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.2727634687908e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0004670866183005,287.3179931640625,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,286.5499267578125,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1681535691022873,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.8467331554275e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,7.2727634687908e-05,297.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,0.0004670866183005,287.3179931640625,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,286.5499267578125,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.4326005916038875e-09,0.0009963045595213,-0.0132849412038922,0.0,0.0,0.0,-0.007505988702178,60.0,0.1681535691022873,-0.0,-6.767813687247326e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.842811414273456e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.269866910064593e-05,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.842811414273456e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004669005866162,287.3177490234375,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,286.5499267578125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1680193990468979,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.346971637569368e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.842811414273456e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,7.269866910064593e-05,297.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,9.842811414273456e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004669005866162,287.3177490234375,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,286.5499267578125,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1680193990468979,-0.0,-6.762422088968378e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.838848927756771e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.266940519912168e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004667126340791,287.3175354003906,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,286.5499572753906,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1678820997476577,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.343209239887074e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,9.838848927756771e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427429199219,0.0,0.0,7.266940519912168e-05,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427734375,0.0,0.0,0.0004667126340791,287.3175354003906,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,286.5499572753906,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1678820997476577,-0.0,-6.75697862106972e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.836879326030612e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,7.265486055985093e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,9.836879326030612e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.342529296875,0.0,0.0,0.0004666192107833,287.31744384765625,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,286.5499572753906,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1678130030632019,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.339516691397876e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.834960656007752e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.26406869944185e-05,297.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.834960656007752e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004665281740017,287.3173217773437,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,286.5499572753906,287.30487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1677440553903579,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
