time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373020,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.831305214902386e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.261368591571227e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.831305214902386e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004663547733798,287.3171081542969,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,286.5499572753906,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1676077544689178,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.336045332020149e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.831305214902386e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,7.261368591571227e-05,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,9.831305214902386e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418273925781,0.0,0.0,0.0004663547733798,287.3171081542969,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,286.5499572753906,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066800534725,0.0,0.0,0.0,-0.007415487896651,60.0,0.1676077544689178,-0.0,-6.746619618525075e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.827987378230318e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004661974089685,287.31689453125,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,286.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1674748659133911,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.332894842373209e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.827987378230318e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.25891804904677e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.827987378230318e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,0.0004661974089685,287.31689453125,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,286.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210788245335607e-09,0.0009944078046828,-0.0127038350328803,0.0,0.0,0.0,-0.0073960269801318,60.0,0.1674748659133911,-0.0,-6.742066460674323e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.824954031500964e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.824954031500964e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004660534905269,287.31671142578125,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,286.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1673471182584762,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.824954031500964e-05,297.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,7.256677054101601e-05,297.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.824954031500964e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,0.0004660534905269,287.31671142578125,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,286.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890738146587e-09,0.0009941008174791,-0.012609789147973,0.0,0.0,0.0,-0.0073782308027148,60.0,0.1673471182584762,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.822094580158593e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.254565571201965e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.82209385256283e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.000465917866677,287.3164978027344,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,286.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1672228276729583,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.822094580158593e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,7.254565571201965e-05,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,9.82209385256283e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.000465917866677,287.3164978027344,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,286.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053804891271e-09,0.0009938115254044,-0.0125211412087082,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1672228276729583,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.820725972531363e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.253554940689355e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.820725972531363e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0004658529360312,287.31640625,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,286.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1671615689992904,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.32473994907923e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.81940029305406e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,7.252575596794486e-05,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3400573730469,0.0,0.0,0.0004657900426536,287.3162841796875,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,286.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1671008616685867,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.816874080570416e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.25071004126221e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004656702512875,287.31610107421875,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,286.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1669811606407165,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.816874080570416e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,7.25071004126221e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,9.816874080570416e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396301269531,0.0,0.0,0.0004656702512875,287.31610107421875,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,286.54998779296875,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1669811606407165,-0.0,-6.72682531899227e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.320091339759529e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.814505028771237e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.814505028771237e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004655578522942,287.31591796875,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,286.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.166863664984703,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.320091339759529e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.814505028771237e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,7.248959445860237e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,9.814505028771237e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392028808594,0.0,0.0,0.0004655578522942,287.31591796875,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,286.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.166863664984703,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.318981756223366e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.81333723757416e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,7.248097244882956e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.8133365099784e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004655024386011,287.3158264160156,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,286.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1668035089969635,-0.0,-6.721977285906179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,9.317999501945452e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.812301868805662e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.247332541737705e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.812301868805662e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004654533695429,287.31573486328125,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,286.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1667485386133194,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.810256597120316e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.810256597120316e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004653563373722,287.3155517578125,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,286.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1666356772184372,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.316056821262464e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.810256597120316e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.245822052937001e-05,297.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.810256597120316e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,0.0004653563373722,287.3155517578125,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,286.54998779296875,287.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1666356772184372,-0.0,-6.717757372598498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.315140778198838e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.809291805140674e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,7.245109736686572e-05,297.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,9.809291805140674e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,0.0004653105861507,287.3154602050781,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,286.54998779296875,287.305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1665801256895065,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.31426475290209e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.808369941310956e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.244428707053885e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.808369941310956e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0004652668139897,287.3153686523437,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,286.54998779296875,287.30596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1665251404047012,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.806649904930964e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.806649904930964e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004651852359529,287.315185546875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,286.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1664169728755951,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.806649904930964e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,7.243158324854448e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,9.806649904930964e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375549316406,0.0,0.0,0.0004651852359529,287.315185546875,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,286.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1664169728755951,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.805082663660868e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.242000719998032e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.805082663660868e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004651109047699,287.31500244140625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,286.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1663110256195068,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.311143367085606e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.805082663660868e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,7.242000719998032e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,9.805082663660868e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0004651109047699,287.31500244140625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,286.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1663110256195068,-0.0,-6.710671129894763e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.309803135693072e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.803670400287956e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.24095807527192e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000465043936856,287.3148498535156,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,286.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1662074774503708,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,9.309803135693072e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.803670400287956e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.24095807527192e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.803670400287956e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.000465043936856,287.3148498535156,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,286.54998779296875,287.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1662074774503708,-0.0,-6.708738453653498e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.80241529759951e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.240030390676111e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.80241529759951e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004649843904189,287.3146667480469,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,286.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1661062836647033,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.308610606240109e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.80241529759951e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,7.240030390676111e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,9.80241529759951e-05,298.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004649843904189,287.3146667480469,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,286.54998779296875,287.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1661062836647033,-0.0,-6.707020361318429e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.308063454227522e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.801839041756466e-05,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.239604747155681e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,9.801839041756466e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0004649570328183,287.3145751953125,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,286.54998779296875,287.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1660565882921219,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.801307169254868e-05,297.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,7.239212573040277e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,9.801307169254868e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33599853515625,0.0,0.0,0.0004649318289011,287.31451416015625,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,286.54998779296875,287.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1660074442625045,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.800364205148072e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.238515536300838e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.800364205148072e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0004648870963137,287.3143615722656,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,286.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1659109592437744,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.800364205148072e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.238515536300838e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,9.800364205148072e-05,298.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0004648870963137,287.3143615722656,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,286.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1659109592437744,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.799567487789318e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.23792691132985e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004648492904379,287.3141784667969,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,286.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1658166646957397,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.305906132794917e-05,297.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.799567487789318e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.23792691132985e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.799567487789318e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004648492904379,287.3141784667969,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,286.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1658166646957397,-0.0,-6.703121613327312e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,9.305516141466796e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.799156396184117e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,7.237623503897339e-05,297.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.799156396184117e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350524902344,0.0,0.0,0.0004648297908715,287.3140869140625,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,286.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1657612770795822,-0.0,-6.702559574023327e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.305290586780755e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.798919199965894e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.237448880914599e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.798919199965894e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,0.000464818556793,287.31402587890625,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,286.54998779296875,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1657247394323349,-0.0,-6.702234855993083e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798422252060844e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.237081445055082e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798422252060844e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004647949535865,287.3138732910156,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,286.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1656351685523986,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.304818377131596e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798422252060844e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,7.237081445055082e-05,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.798422252060844e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004647949535865,287.3138732910156,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,286.54998779296875,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1656351685523986,-0.0,-6.701554156052225e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.798222890822216e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,7.236933743115515e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.798222890822216e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004647854948416,287.3138122558594,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,286.54998779296875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1655912697315216,-0.0,-6.701281307641693e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
