time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375360,297.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.79806573013775e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,7.236818055389449e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,9.79806573013775e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33416748046875,0.0,0.0,0.0004647780733648,287.313720703125,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,286.54998779296875,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1655479073524475,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.797864186111838e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.236668898258358e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.797864186111838e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004647684982046,287.3135986328125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,286.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1654628962278366,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.797864186111838e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,7.236668898258358e-05,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.797864186111838e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,0.0004647684982046,287.3135986328125,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,286.54998779296875,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913594694808,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1654628962278366,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.79780379566364e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.236624514916912e-05,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004647656169254,287.3134460449219,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,286.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.16538006067276,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.304231207352132e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.79780379566364e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,7.236624514916912e-05,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,9.79780379566364e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334655761719,0.0,0.0,0.0004647656169254,287.3134460449219,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,286.54998779296875,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.16538006067276,-0.0,-6.700707189111199e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.236682722577825e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797883103601636e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004647693713195,287.31329345703125,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,286.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1652994900941848,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797883103601636e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,7.236682722577825e-05,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.797883103601636e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004647693713195,287.31329345703125,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,286.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1652994900941848,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.30451788008213e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236847159219906e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004647799069061,287.31317138671875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,286.54998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1652211546897888,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.30451788008213e-05,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,7.236847159219906e-05,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.798105020308868e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,0.0004647799069061,287.31317138671875,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,286.54998779296875,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1652211546897888,-0.0,-6.701118593355204e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.798262908589096e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,7.236963574541733e-05,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,9.798262908589096e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,0.0004647873865906,287.3131103515625,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,286.54998779296875,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1651828289031982,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.304854029323906e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.79846008704044e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.237109093694016e-05,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004647967289201,287.31304931640625,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,286.54998779296875,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1651450246572494,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.237476529553533e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.79895776254125e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004648203612305,287.3128967285156,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,286.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1650710105895996,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.79895776254125e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,7.237476529553533e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,9.79895776254125e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0004648203612305,287.3128967285156,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,286.54998779296875,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1650710105895996,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.305926505476236e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.7995885880664e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,7.237942918436602e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.7995885880664e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004648502799682,287.3127746582031,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,286.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1649990826845169,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.305926505476236e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.7995885880664e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,7.237942918436602e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.7995885880664e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,0.0004648502799682,287.3127746582031,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,286.54998779296875,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1649990826845169,-0.0,-6.703146482323066e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.306399442721158e-05,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.80008699116297e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,7.23831108189188e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.80008699116297e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004648739413823,287.31268310546875,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,286.54998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1649513989686966,-0.0,-6.703827892806657e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.800346742849796e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,7.238503167172894e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.800346742849796e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,0.0004648862523026,287.3126525878906,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,286.54998779296875,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1649292409420013,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801239502849056e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.239161641336977e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801239502849056e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004649285983759,287.3125305175781,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,286.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1648615002632141,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801239502849056e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.239161641336977e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801239502849056e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,0.0004649285983759,287.3125305175781,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,286.54998779296875,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1648615002632141,-0.0,-6.705403876594573e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.801726264413446e-05,297.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,7.23952180123888e-05,297.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,9.801726264413446e-05,298.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0004649517068173,287.3124694824219,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,286.54998779296875,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1648284047842025,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.802250860957427e-05,297.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,7.239908882183954e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,9.802250860957427e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3308410644531,0.0,0.0,0.0004649765614885,287.3124084472656,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,286.54998779296875,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1647957861423492,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.803393913898616e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004650307819247,287.3122863769531,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,286.54998779296875,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1647320240736007,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.803393913898616e-05,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.2407528932672e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.803393186302856e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004650307819247,287.3122863769531,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,286.54998779296875,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1647320240736007,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.804676665225998e-05,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,7.241700950544327e-05,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,0.0004650916380342,287.31219482421875,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,286.5500183105469,287.3085327148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1647566556930542,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.310757741332054e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.804676665225998e-05,297.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,7.241700950544327e-05,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,9.804676665225998e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.050000000745058,0.0004650916380342,287.31219482421875,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,286.5500183105469,287.3085327148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.1647566556930542,-0.0,-6.71010695896257e-08,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.6342036724090576,0.050000000745058,0.0408379957079887,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.6342036724090576,0.050000000745058,0.0430043786764144,297.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.6342036724090576,0.050000000745058,0.0317628867924213,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.6342036724090576,0.050000000745058,0.0430043786764144,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3198547363281,0.6342036724090576,0.050000000745058,0.2039942443370819,287.318359375,291.1499938964844,287.5506896972656,286.8685607910156,293.9949951171875,294.7146911621094,287.4194030761719,1.0,0.109708733856678,0.0113106984645128,0.0113106984645128,1.0,1.0,-0.4349446594715118,8.385807177546667e-07,0.434943825006485,-0.1301651895046234,0.0,0.0,0.0,10.190473556518556,60.0,910.6431274414062,-0.0,12.27753448486328,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.6315801739692688,0.050000000745058,0.045235238969326,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.6315801739692688,0.050000000745058,0.0476348847150802,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.6315801739692688,0.050000000745058,0.0351829640567302,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.6315801739692688,0.050000000745058,0.0476348847150802,297.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.6315801739692688,0.050000000745058,0.2259593904018402,287.8638916015625,291.1499938964844,287.552734375,286.8656616210937,294.88482666015625,296.8417053222656,288.36651611328125,1.0,0.1210919693112373,0.0226213969290256,0.0226213969290256,1.0,1.0,-0.4819884002208709,3.4236902592965635e-06,0.4819849729537964,-0.1414729058742523,0.0,0.0,0.0,12.500420570373535,60.0,1888.5169677734373,-0.0,16.680482864379883,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0456797555088996,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0481029823422431,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0355286970734596,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0481029823422431,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.2281798422336578,289.5282287597656,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,296.8915100097656,289.8310546875,1.0,0.1406034678220749,0.0452427938580513,0.0452427938580513,1.0,1.0,-0.4867268204689026,3.515896969474852e-05,0.4866916537284851,-0.1424982547760009,0.0,0.0,0.0,20.012540817260746,60.0,1839.1800537109373,-0.0,23.190717697143555,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0456797555088996,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0481029823422431,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0355286970734596,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.0481029823422431,297.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4611511230469,0.5711490511894226,0.050000000745058,0.2281798422336578,289.5282287597656,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,296.8915100097656,289.8310546875,1.0,0.1406034678220749,0.0452427938580513,0.0452427938580513,1.0,1.0,-0.4867268204689026,3.515896969474852e-05,0.4866916537284851,-0.1424982547760009,0.0,0.0,0.0,20.012540817260746,60.0,1839.1800537109373,-0.0,23.190717697143555,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.5493741631507874,0.050000000745058,0.0458169840276241,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.5493741631507874,0.050000000745058,0.0482474900782108,297.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.5493741631507874,0.050000000745058,0.0356354303658008,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.5493741631507874,0.050000000745058,0.0482474900782108,297.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0378112792969,0.5493741631507874,0.050000000745058,0.228865310549736,290.0919189453125,291.1499938964844,287.5666198730469,286.8645324707031,294.8523864746094,296.8682861328125,290.3523254394531,1.0,0.1490119844675064,0.0565534941852092,0.0565534941852092,1.0,1.0,-0.4881891012191772,9.832992509473117e-05,0.4880907535552978,-0.1427431851625442,0.0,0.0,0.0,23.67988967895508,60.0,1665.5322265625,-0.0,26.34516716003418,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.5325493216514587,0.050000000745058,0.0459484197199344,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.5325493216514587,0.050000000745058,0.0483858995139598,297.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.5325493216514587,0.050000000745058,0.0357376597821712,297.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.5325493216514587,0.050000000745058,0.0483858995139598,297.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.542724609375,0.5325493216514587,0.050000000745058,0.2295218706130981,290.5909118652344,291.1499938964844,287.5736999511719,286.8665771484375,294.8424987792969,296.8505554199219,290.8280334472656,1.0,0.1565793603658676,0.2452427893877029,0.2452427893877029,0.997330605983734,1.0,-0.4895898699760437,0.0322476550936698,0.4573422074317932,-0.1110314279794693,0.0,0.0,0.0,27.19920539855957,60.0,1497.2852783203125,-0.0,29.378786087036133,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.0461884997785091,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.048638716340065,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.0359243899583816,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.048638716340065,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.230721116065979,291.4648132324219,291.1499938964844,287.59136962890625,286.8740539550781,294.2264404296875,296.8283996582031,291.6552734375,1.0,0.1694009751081466,0.6226214170455933,0.6226214170455933,0.9919918775558472,1.0,-0.4921481907367706,0.1854578852653503,0.3066903054714203,0.0410014279186725,0.0,0.0,0.0,33.6402473449707,60.0,1120.18212890625,-0.0,34.945396423339844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.0461884997785091,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.048638716340065,297.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.0359243899583816,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.048638716340065,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4249267578125,0.5096160769462585,0.050000000745058,0.230721116065979,291.4648132324219,291.1499938964844,287.59136962890625,286.8740539550781,294.2264404296875,296.8283996582031,291.6552734375,1.0,0.1694009751081466,0.6226214170455933,0.6226214170455933,0.9919918775558472,1.0,-0.4921481907367706,0.1854578852653503,0.3066903054714203,0.0410014279186725,0.0,0.0,0.0,33.6402473449707,60.0,1120.18212890625,-0.0,34.945396423339844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0463924221694469,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0488534532487392,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0360829941928386,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0488534532487392,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.2317397445440292,291.9755249023437,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,296.8185729980469,292.0542907714844,1.0,0.1795566827058792,1.0,1.0,0.9866531491279602,1.0,-0.4943210482597351,0.2150378674268722,0.2792831659317016,0.0700733289122581,0.0,0.0,0.0,39.09854507446289,60.0,570.9150390625,-0.0,39.740081787109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0463924221694469,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0488534532487392,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0360829941928386,297.574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.0488534532487392,297.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9582214355469,0.4954999089241028,0.050000000745058,0.2317397445440292,291.9755249023437,291.1499938964844,287.6134338378906,286.88580322265625,293.3939208984375,296.8185729980469,292.0542907714844,1.0,0.1795566827058792,1.0,1.0,0.9866531491279602,1.0,-0.4943210482597351,0.2150378674268722,0.2792831659317016,0.0700733289122581,0.0,0.0,0.0,39.09854507446289,60.0,570.9150390625,-0.0,39.740081787109375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1999206542969,0.4878832399845123,0.050000000745058,0.0465236566960811,297.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1999206542969,0.4878832399845123,0.050000000745058,0.0489916503429412,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1999206542969,0.4878832399845123,0.050000000745058,0.0361850634217262,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1999206542969,0.4878832399845123,0.050000000745058,0.0489916503429412,297.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1999206542969,0.4878832399845123,0.050000000745058,0.2323952913284301,292.2152099609375,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,296.8153076171875,292.29315185546875,1.0,0.1857822984457016,1.0,1.0,0.9871925115585328,1.0,-0.4957194626331329,0.2157237529754638,0.279995709657669,0.0705417469143867,0.0,0.0,0.0,42.609134674072266,60.0,429.1932373046875,-0.0,42.85128784179688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.27496337890625,0.4858258664608001,0.050000000745058,0.0465610474348068,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.27496337890625,0.4858258664608001,0.050000000745058,0.0490310229361057,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.27496337890625,0.4858258664608001,0.050000000745058,0.0362141467630863,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.27496337890625,0.4858258664608001,0.050000000745058,0.0490310229361057,297.8145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.27496337890625,0.4858258664608001,0.050000000745058,0.2325820624828338,292.2900695800781,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,296.8147888183594,292.3658142089844,1.0,0.187515303492546,1.0,1.0,0.987362802028656,1.0,-0.496117889881134,0.2158781588077545,0.2802397608757019,0.0706404894590377,0.0,0.0,0.0,43.60940933227539,48.0,399.78662109375,-0.0,43.74089431762695,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
