time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.0466030426323413,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.049075249582529,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.0362468101084232,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.049075249582529,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.2327918410301208,292.5678405761719,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,296.8148193359375,292.6273193359375,1.0,0.1889580339193344,1.0,1.0,0.9880725145339966,1.0,-0.4965657293796539,0.2159972786903381,0.2805684506893158,0.0708445981144905,0.0,0.0,0.0,44.73439407348633,36.0,301.678466796875,-0.0,44.74299621582031,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.0466030426323413,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.049075249582529,297.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.0362468101084232,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.049075249582529,297.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5555114746094,0.4835468530654907,0.050000000745058,0.2327918410301208,292.5678405761719,290.1499938964844,287.6695861816406,286.92108154296875,293.4010314941406,296.8148193359375,292.6273193359375,1.0,0.1889580339193344,1.0,1.0,0.9880725145339966,1.0,-0.4965657293796539,0.2159972786903381,0.2805684506893158,0.0708445981144905,0.0,0.0,0.0,44.73439407348633,36.0,301.678466796875,-0.0,44.74299621582031,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.671142578125,0.4847633242607116,0.050000000745058,0.0465805642306804,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.671142578125,0.4847633242607116,0.050000000745058,0.0490515753626823,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.671142578125,0.4847633242607116,0.050000000745058,0.0362293273210525,297.5818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.671142578125,0.4847633242607116,0.050000000745058,0.0490515753626823,297.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.671142578125,0.4847633242607116,0.050000000745058,0.2326795607805252,292.681884765625,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,296.8158264160156,292.7337646484375,1.0,0.1877650022506714,1.0,1.0,0.9884273409843444,1.0,-0.4963262975215912,0.215856447815895,0.2804698348045349,0.0708675384521484,0.0,0.0,0.0,44.13435363769531,36.0,262.9066467285156,-0.0,44.20817947387695,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718811035156,0.487268716096878,0.050000000745058,0.0465347543358802,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718811035156,0.487268716096878,0.050000000745058,0.0490033365786075,297.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718811035156,0.487268716096878,0.050000000745058,0.036193698644638,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718811035156,0.487268716096878,0.050000000745058,0.0490033365786075,297.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718811035156,0.487268716096878,0.050000000745058,0.2324507385492324,292.7812805175781,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,296.8172912597656,292.826416015625,1.0,0.1854858845472335,1.0,1.0,0.9576455950737,1.0,-0.4958382546901703,0.2160993367433548,0.2797389328479767,0.0713381320238113,0.0,0.0,0.0,42.91054916381836,25.0,228.4932861328125,-0.0,43.11907577514648,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933256804943084,0.050000000745058,0.0464285053312778,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933256804943084,0.050000000745058,0.0488914512097835,297.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933256804943084,0.050000000745058,0.0361110568046569,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933256804943084,0.050000000745058,0.0488914512097835,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933256804943084,0.050000000745058,0.23191998898983,292.9110412597656,289.6499938964844,287.7318420410156,286.9642639160156,293.40460205078125,296.8202209472656,292.94647216796875,1.0,0.1802530288696289,1.0,1.0,0.9091293215751648,1.0,-0.4947061836719513,0.2166578322649002,0.2780483663082123,0.0723526179790496,0.0,0.0,0.0,40.07125854492188,25.0,180.24880981445312,-0.0,40.60030364990234,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.933837890625,0.4954161942005157,0.050000000745058,0.0463937819004058,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.933837890625,0.4954161942005157,0.050000000745058,0.0488548874855041,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.933837890625,0.4954161942005157,0.050000000745058,0.0360840521752834,297.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.933837890625,0.4954161942005157,0.050000000745058,0.0488548874855041,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.933837890625,0.4954161942005157,0.050000000745058,0.2317465394735336,292.9407958984375,289.1499938964844,287.7398986816406,286.97003173828125,293.401611328125,296.82110595703125,292.97393798828125,1.0,0.178519532084465,1.0,1.0,0.8960822224617004,1.0,-0.4943362176418304,0.2168563306331634,0.2774799168109894,0.0726914554834365,0.0,0.0,0.0,39.14332580566406,25.0,168.60308837890625,-0.0,39.779544830322266,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002242922782898,0.050000000745058,0.0463183037936687,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002242922782898,0.050000000745058,0.0487754046916961,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002242922782898,0.050000000745058,0.0360253490507602,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002242922782898,0.050000000745058,0.0487754046916961,297.8245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002242922782898,0.050000000745058,0.2313695251941681,293.0184326171875,289.1499938964844,287.76470947265625,286.988037109375,293.3882141113281,296.8238830566406,293.0453491210937,1.0,0.1749754250049591,1.0,1.0,0.8571333885192871,1.0,-0.4935318529605865,0.2178370952606201,0.2756947576999664,0.0740162655711174,0.0,0.0,0.0,37.12666702270508,25.0,136.58377075195312,-0.0,37.99997329711914,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514221191406,0.5027448534965515,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514221191406,0.5027448534965515,0.050000000745058,0.0487363599240779,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514221191406,0.5027448534965515,0.050000000745058,0.0359965078532695,297.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514221191406,0.5027448534965515,0.050000000745058,0.0487363599240779,297.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0514221191406,0.5027448534965515,0.050000000745058,0.2311843037605285,293.0564270019531,288.6499938964844,287.7796325683594,286.9989624023437,293.3764953613281,296.8255310058594,293.0800170898437,1.0,0.1731346547603607,1.0,1.0,0.8345187902450562,1.0,-0.4931367337703705,0.2186582237482071,0.2744785249233246,0.0750212743878364,0.0,0.0,0.0,36.136207580566406,25.0,119.45042419433594,-0.0,37.1280632019043,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0486466847360134,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0359302759170532,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0486466847360134,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.230758935213089,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.1192321777344,296.8300170898437,293.1370544433594,1.0,0.1688336730003357,1.0,1.0,0.6725812554359436,1.0,-0.4922293126583099,0.2346020340919494,0.2576272785663605,0.0913696065545082,0.0,0.0,0.0,33.863739013671875,25.0,37.51475524902344,-0.0,35.13480758666992,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0486466847360134,297.71490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0359302759170532,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.0486466847360134,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090203881263733,0.050000000745058,0.230758935213089,293.12945556640625,288.1499938964844,287.822021484375,287.03045654296875,293.1192321777344,296.8300170898437,293.1370544433594,1.0,0.1688336730003357,1.0,1.0,0.6725812554359436,1.0,-0.4922293126583099,0.2346020340919494,0.2576272785663605,0.0913696065545082,0.0,0.0,0.0,33.863739013671875,25.0,37.51475524902344,-0.0,35.13480758666992,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.048576183617115,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0903015136719,287.6499938964844,287.8667907714844,287.0642395019531,292.1039123535156,296.8339233398437,293.04913330078125,1.0,0.165395975112915,1.0,1.0,0.5106437802314758,1.0,-0.4915158748626709,0.2915752232074737,0.1999406516551971,0.1485208421945572,0.0,0.0,0.0,32.08365249633789,25.0,-205.0902404785156,-0.0,33.58528137207031,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.0461291186511516,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.048576183617115,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.0358782038092613,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.048576183617115,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954284667969,0.5145178437232971,0.050000000745058,0.2304245084524154,293.0903015136719,287.6499938964844,287.8667907714844,287.0642395019531,292.1039123535156,296.8339233398437,293.04913330078125,1.0,0.165395975112915,1.0,1.0,0.5106437802314758,1.0,-0.4915158748626709,0.2915752232074737,0.1999406516551971,0.1485208421945572,0.0,0.0,0.0,32.08365249633789,25.0,-205.0902404785156,-0.0,33.58528137207031,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9865417480469,0.5451419949531555,0.050000000745058,0.0458473600447177,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9865417480469,0.5451419949531555,0.050000000745058,0.0482794754207134,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9865417480469,0.5451419949531555,0.050000000745058,0.0356590561568737,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9865417480469,0.5451419949531555,0.050000000745058,0.0482794754207134,297.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9801940917969,0.635137677192688,0.143274500966072,0.3449256122112274,292.96954345703125,287.6499938964844,287.8899841308594,287.0819091796875,291.1742248535156,296.835205078125,292.8786315917969,1.0,0.165489912033081,1.0,1.0,0.4296749830245971,1.0,-0.6273054480552673,0.4317078292369842,0.1955976486206054,0.2516504228115082,0.0,0.0,0.0,25.59318733215332,25.0,-458.9613342285156,-0.0,41.38547134399414,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098327636719,0.6957800984382629,0.050000000745058,0.0452421605587005,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098022460937,0.6957800984382629,0.050000000745058,0.0476421751081943,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098022460937,0.6957800984382629,0.050000000745058,0.0351883471012115,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097717285156,0.6957800984382629,0.050000000745058,0.0476421751081943,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.49908447265625,0.9607343673706056,0.1447731405496597,0.5887459516525269,292.4957275390625,287.1499938964844,287.9136657714844,287.1000366210937,290.1950988769531,296.8121032714844,292.31951904296875,1.0,0.171002447605133,1.0,1.0,0.3437399864196777,1.0,-0.9174090027809144,0.7174268960952759,0.1999820917844772,0.4814163148403168,0.0,0.0,0.0,12.362441062927246,25.0,-1076.2999267578125,-0.0,63.24174880981445,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4855651855469,0.9521337747573853,0.1367212533950805,0.1175311952829361,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6120910644531,0.6902984976768494,0.050000000745058,0.0476516671478748,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6120910644531,0.6902984976768494,0.1338419318199157,0.0351953580975532,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6120910644531,0.6902984976768494,0.050000000745058,0.0476516671478748,297.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4888916015625,0.9208223819732666,0.1454835087060928,0.5379575490951538,291.4762878417969,287.1499938964844,287.9518737792969,287.1294860839844,288.8865051269531,296.75311279296875,291.3111572265625,1.0,0.1755872219800949,1.0,1.0,0.2082943469285965,1.0,-0.943240523338318,0.8600031137466431,0.083237387239933,0.6186320185661316,0.0,0.0,0.0,12.928102493286133,25.0,-1531.5821533203125,-0.0,68.57206726074219,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2139892578125,0.9637336730957032,0.1349858194589615,0.1215513497591018,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.6904580593109131,0.050000000745058,0.0476513281464576,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.288330078125,0.8406548500061035,0.1343076676130294,0.0640869960188865,297.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.34429931640625,0.6904580593109131,0.050000000745058,0.0476513281464576,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.9039571285247804,0.1457516849040985,0.5115832686424255,291.2099914550781,286.6499938964844,287.9623107910156,287.1375732421875,288.6639709472656,296.7389221191406,291.0510559082031,1.0,0.1768091022968292,1.0,1.0,0.1718699932098388,1.0,-0.951084852218628,0.8881033062934875,0.0629815384745597,0.6451643109321594,0.0,0.0,0.0,13.015997886657717,45.0,-1570.166015625,-0.0,70.10122680664062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707397460937,0.9662696719169616,0.1307383626699447,0.1195168420672416,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.595703125,0.9148464798927308,0.1309697329998016,0.1087141409516334,297.6308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.57281494140625,0.962744951248169,0.1314363479614257,0.0919602736830711,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69537353515625,0.6964890956878662,0.050000000745058,0.0476403683423996,297.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5928955078125,0.8800696730613708,0.1467138081789016,0.4616215527057647,290.5638427734375,286.6499938964844,287.9890441894531,287.1582946777344,288.0516357421875,296.70733642578125,290.4110412597656,1.0,0.183860033750534,1.0,1.0,0.0797362625598907,1.0,-0.9953877925872804,0.992155134677887,0.0032326562795788,0.7403426170349121,0.0,0.0,0.0,13.280649185180664,45.0,-1635.91748046875,-0.0,78.74523162841797,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194396972656,0.9656263589859008,0.1276936829090118,0.1165260970592498,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.9645847082138062,0.128408670425415,0.122315689921379,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191345214844,0.967241644859314,0.1284719556570053,0.0910858213901519,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.903181791305542,0.1239001005887985,0.1025376394391059,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0423278808594,0.873781144618988,0.1475518345832824,0.4415260255336761,290.00787353515625,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,296.68243408203125,289.886474609375,1.0,0.1921046674251556,1.0,1.0,0.0,1.0,-1.0488344430923462,1.0488324165344238,1.9680601326399483e-06,0.7867269515991211,0.0,0.0,0.0,13.698236465454102,65.0,-1532.634033203125,-0.0,90.25198364257812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35369873046875,0.9319441914558412,0.1236904114484787,0.112495332956314,297.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3534545898437,0.9338315725326538,0.1243111938238143,0.1190818697214126,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533935546875,0.93434876203537,0.1245618984103202,0.0880791917443275,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3554382324219,0.918249785900116,0.1186130791902542,0.1140348762273788,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3574523925781,0.9120609760284424,0.1474785208702087,0.5313979983329773,289.341552734375,286.1499938964844,288.0541076660156,287.2090148925781,288.0516052246094,296.6288146972656,289.27294921875,1.0,0.210738867521286,1.0,1.0,0.0,1.0,-1.1564042568206787,1.1564030647277832,1.1671979791572085e-06,0.8734850287437439,0.0,0.0,0.0,15.804576873779297,65.0,-1146.391845703125,-0.0,119.4709243774414,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2341003417969,0.9292811751365662,0.122933842241764,0.1117468997836113,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23388671875,0.9311147332191468,0.1235406920313835,0.1182721033692359,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2337951660156,0.9317836165428162,0.1238414347171783,0.0875168070197105,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2357788085937,0.9147460460662842,0.1175401285290718,0.1129773706197738,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2349548339844,0.9301137924194336,0.1469781994819641,0.5594838261604309,289.2218933105469,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,296.6122436523437,289.16015625,1.0,0.2158839255571365,1.0,1.0,0.0,1.0,-1.1880476474761963,1.1880464553833008,1.221621573677112e-06,0.8988217711448669,0.0,0.0,0.0,16.258289337158203,85.0,-1063.807373046875,-0.0,128.49668884277344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.775425910949707,0.1191639378666877,0.1086574047803878,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.7770662903785706,0.1200305745005607,0.1151362955570221,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.7778446674346924,0.1203659251332283,0.0852901637554168,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7617552876472473,0.1127036660909652,0.1085041984915733,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7551574707031,0.8223433494567871,0.1418928056955337,0.6467580199241638,288.75054931640625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,296.505126953125,288.7210388183594,1.0,0.2449633032083511,1.0,1.0,0.0,1.0,-1.2773809432983398,1.2773795127868652,1.3854507869837107e-06,0.9716708064079284,0.0,0.0,0.0,27.88751792907715,73.0,-663.44873046875,-0.0,179.46597290039062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.775425910949707,0.1191639378666877,0.1086574047803878,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587280273437,0.7770662903785706,0.1200305745005607,0.1151362955570221,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7586669921875,0.7778446674346924,0.1203659251332283,0.0852901637554168,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601318359375,0.7617552876472473,0.1127036660909652,0.1085041984915733,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7551574707031,0.8223433494567871,0.1418928056955337,0.6467580199241638,288.75054931640625,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,296.505126953125,288.7210388183594,1.0,0.2449633032083511,1.0,1.0,0.0,1.0,-1.2773809432983398,1.2773795127868652,1.3854507869837107e-06,0.9716708064079284,0.0,0.0,0.0,27.88751792907715,73.0,-663.44873046875,-0.0,179.46597290039062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62469482421875,0.7209155559539795,0.1174360290169715,0.1073394268751144,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6245422363281,0.722792387008667,0.1185715571045875,0.1139764711260795,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.723332941532135,0.1188097670674324,0.0843848511576652,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6256408691406,0.7075081467628479,0.1106820553541183,0.106785699725151,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6220703125,0.7610734701156616,0.1395728290081024,0.6367618441581726,288.61871337890625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,296.4580383300781,288.5968933105469,1.0,0.2535554766654968,1.0,1.0,0.0,1.0,-1.2592556476593018,1.2592543363571167,1.3512351415556625e-06,0.957046627998352,0.0,0.0,0.0,36.28223037719727,73.0,-496.1864013671875,-0.0,191.60536193847656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260925292969,0.6910598874092102,0.1159901544451713,0.1061445847153663,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5259704589844,0.6936919689178467,0.1173968613147735,0.1129748299717903,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52593994140625,0.6940678358078003,0.1175187528133392,0.0835699215531349,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52685546875,0.6764801740646362,0.1089881584048271,0.1052721887826919,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.7315143346786499,0.1377737522125244,0.6286940574645996,288.5216369628906,286.25,288.169189453125,287.2992248535156,288.16680908203125,296.4193420410156,288.5054016113281,1.0,0.2595410048961639,1.0,1.0,0.0,1.0,-1.2441368103027344,1.244135499000549,1.3231025377535843e-06,0.9448184967041016,0.0,0.0,0.0,42.27477264404297,61.0,-367.1146240234375,-0.0,199.3058319091797,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6629388332366943,0.1139320358633995,0.1043037548661232,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6664301156997681,0.1158211454749107,0.1115133613348007,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6663265824317932,0.1157101690769195,0.082326628267765,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.6484700441360474,0.106474831700325,0.1028924286365509,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039905786514282,0.1353877633810043,0.6175180077552795,288.4007568359375,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,296.361572265625,288.392578125,1.0,0.2652142643928528,1.0,1.0,0.0,1.0,-1.2224043607711792,1.222403049468994,1.2833193068217952e-06,0.9272059202194214,0.0,0.0,0.0,48.8248176574707,49.0,-190.66973876953125,-0.0,205.7118225097656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4030456542969,0.6629388332366943,0.1139320358633995,0.1043037548661232,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6664301156997681,0.1158211454749107,0.1115133613348007,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029541015625,0.6663265824317932,0.1157101690769195,0.082326628267765,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.6484700441360474,0.106474831700325,0.1028924286365509,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40203857421875,0.7039905786514282,0.1353877633810043,0.6175180077552795,288.4007568359375,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,296.361572265625,288.392578125,1.0,0.2652142643928528,1.0,1.0,0.0,1.0,-1.2224043607711792,1.222403049468994,1.2833193068217952e-06,0.9272059202194214,0.0,0.0,0.0,48.8248176574707,49.0,-190.66973876953125,-0.0,205.7118225097656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570222973823547,0.1127947121858596,0.1031315773725509,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612744331359863,0.1150783821940422,0.1106722056865692,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607517004013062,0.114757165312767,0.0815541669726371,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419351100921631,0.1048963591456413,0.1012382358312606,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976995468139648,0.1341668665409088,0.6110779643058777,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,296.3226928710937,288.34356689453125,1.0,0.2646511197090149,1.0,1.0,0.0,1.0,-1.2093414068222046,1.2093400955200195,1.259763166672201e-06,0.9165832996368408,0.0,0.0,0.0,49.77371597290039,37.0,-85.01296997070312,-0.0,203.2757110595703,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6570222973823547,0.1127947121858596,0.1031315773725509,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6612744331359863,0.1150783821940422,0.1106722056865692,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6607517004013062,0.114757165312767,0.0815541669726371,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.6419351100921631,0.1048963591456413,0.1012382358312606,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470458984375,0.6976995468139648,0.1341668665409088,0.6110779643058777,288.3465576171875,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,296.3226928710937,288.34356689453125,1.0,0.2646511197090149,1.0,1.0,0.0,1.0,-1.2093414068222046,1.2093400955200195,1.259763166672201e-06,0.9165832996368408,0.0,0.0,0.0,49.77371597290039,37.0,-85.01296997070312,-0.0,203.2757110595703,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641396880149841,0.1123231723904609,0.1024643331766128,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692391633987427,0.1149371936917305,0.110295720398426,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6683058738708496,0.1144248619675636,0.0811397209763526,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475661993026733,0.1039940789341926,0.1001252755522728,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.705750584602356,0.1337174028158188,0.6077531576156616,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,296.2964172363281,288.334228515625,1.0,0.2597314417362213,1.0,1.0,0.0,1.0,-1.2022621631622314,1.202260971069336,1.2470900401240217e-06,0.9107922315597534,0.0,0.0,0.0,46.8204345703125,25.0,-21.58279037475586,-0.0,194.8742218017578,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6641396880149841,0.1123231723904609,0.1024643331766128,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6692391633987427,0.1149371936917305,0.110295720398426,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6683058738708496,0.1144248619675636,0.0811397209763526,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.6475661993026733,0.1039940789341926,0.1001252755522728,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339233398437,0.705750584602356,0.1337174028158188,0.6077531576156616,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,296.2964172363281,288.334228515625,1.0,0.2597314417362213,1.0,1.0,0.0,1.0,-1.2022621631622314,1.202260971069336,1.2470900401240217e-06,0.9107922315597534,0.0,0.0,0.0,46.8204345703125,25.0,-21.58279037475586,-0.0,194.8742218017578,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829970479011536,0.1123114749789238,0.1021531671285629,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6890047788619995,0.115213356912136,0.1102494150400161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876427531242371,0.1145233511924743,0.0809789821505546,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642547249794006,0.1035648360848426,0.0993993058800697,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724631667137146,0.1337698251008987,0.6064533591270447,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,296.2784423828125,288.3492126464844,1.0,0.2517131865024566,1.0,1.0,0.0,1.0,-1.1992071866989136,1.199205994606018,1.241615109393024e-06,0.9082539677619934,0.0,0.0,0.0,41.26929473876953,25.0,16.45524787902832,-0.0,182.5507659912109,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3463439941406,0.6829970479011536,0.1123114749789238,0.1021531671285629,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6890047788619995,0.115213356912136,0.1102494150400161,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876427531242371,0.1145233511924743,0.0809789821505546,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3462219238281,0.6642547249794006,0.1035648360848426,0.0993993058800697,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724631667137146,0.1337698251008987,0.6064533591270447,288.3468933105469,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,296.2784423828125,288.3492126464844,1.0,0.2517131865024566,1.0,1.0,0.0,1.0,-1.1992071866989136,1.199205994606018,1.241615109393024e-06,0.9082539677619934,0.0,0.0,0.0,41.26929473876953,25.0,16.45524787902832,-0.0,182.5507659912109,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928626894950867,0.1124294176697731,0.1021355539560318,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992349028587341,0.1154642924666404,0.11035967618227,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35894775390625,0.6976768970489502,0.1146898120641708,0.0810005068778991,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6732068061828613,0.1034796983003616,0.0991866216063499,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337554693222046,0.1339249461889267,0.606526792049408,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,296.2716369628906,288.3626403808594,1.0,0.2486324310302734,1.0,1.0,0.0,1.0,-1.1991760730743408,1.199174880981445,1.2415267747201142e-06,0.9081882238388062,0.0,0.0,0.0,38.88631439208984,25.0,29.21259880065918,-0.0,177.67889404296875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021284699440002,0.1126061454415321,0.1021925061941146,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7087973952293396,0.1157695800065994,0.1105433404445648,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070614695549011,0.1149122714996337,0.0810777395963668,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.681739091873169,0.1034583002328872,0.0990568250417709,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.7423837184906006,0.1341394186019897,0.6069796681404114,288.3753662109375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,296.26593017578125,288.3788757324219,1.0,0.2459836602210998,1.0,1.0,0.0,1.0,-1.1999448537826538,1.1999436616897583,1.2428587297108606e-06,0.908772885799408,0.0,0.0,0.0,36.88686752319336,25.0,39.00075149536133,-0.0,173.83680725097656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190306186676025,0.1130907088518142,0.1024649888277053,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255632877349854,0.1165003702044487,0.1110665872693061,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236826419830322,0.1154802963137626,0.0813498944044113,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981377005577087,0.1035597771406173,0.0989773273468017,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593331336975098,0.134691834449768,0.6086587905883789,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,296.2568359375,288.4171447753906,1.0,0.2418184876441955,1.0,1.0,0.0,1.0,-1.203145980834961,1.203144669532776,1.2484819080782472e-06,0.9112891554832458,0.0,0.0,0.0,33.611366271972656,25.0,52.088260650634766,-0.0,168.12295532226562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
