time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190306186676025,0.1130907088518142,0.1024649888277053,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255632877349854,0.1165003702044487,0.1110665872693061,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236826419830322,0.1154802963137626,0.0813498944044113,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.6981377005577087,0.1035597771406173,0.0989773273468017,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.7593331336975098,0.134691834449768,0.6086587905883789,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,296.2568359375,288.4171447753906,1.0,0.2418184876441955,1.0,1.0,0.0,1.0,-1.203145980834961,1.203144669532776,1.2484819080782472e-06,0.9112891554832458,0.0,0.0,0.0,33.611366271972656,25.0,52.088260650634766,-0.0,168.12295532226562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333737015724182,0.1137003973126411,0.1028904989361763,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.74041348695755,0.1173427179455757,0.1117379367351532,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381811141967773,0.1161617264151573,0.0817331299185752,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130288481712341,0.1037997677922248,0.0990729108452797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755801677703857,0.1353464424610138,0.6110157370567322,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,296.2499084472656,288.4601745605469,1.0,0.2388674616813659,1.0,1.0,0.0,1.0,-1.2078659534454346,1.2078646421432495,1.2568349347930052e-06,0.9150367975234984,0.0,0.0,0.0,31.10468864440918,25.0,59.2680892944336,-0.0,164.41465759277344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333737015724182,0.1137003973126411,0.1028904989361763,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.74041348695755,0.1173427179455757,0.1117379367351532,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381811141967773,0.1161617264151573,0.0817331299185752,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130288481712341,0.1037997677922248,0.0990729108452797,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755801677703857,0.1353464424610138,0.6110157370567322,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,296.2499084472656,288.4601745605469,1.0,0.2388674616813659,1.0,1.0,0.0,1.0,-1.2078659534454346,1.2078646421432495,1.2568349347930052e-06,0.9150367975234984,0.0,0.0,0.0,31.10468864440918,25.0,59.2680892944336,-0.0,164.41465759277344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.745491623878479,0.1143379136919975,0.1033767312765121,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.753252387046814,0.1181832328438758,0.1124446764588356,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7506150007247925,0.1168537139892578,0.0821515619754791,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955444335937,0.7244469523429871,0.1041046530008316,0.0992687940597534,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.49639892578125,0.7894595861434937,0.1359954327344894,0.6135335564613342,288.4970703125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,296.2447814941406,288.501708984375,1.0,0.2369803190231323,1.0,1.0,0.0,1.0,-1.2130571603775024,1.2130558490753174,1.2660775610129349e-06,0.9191741943359376,0.0,0.0,0.0,29.32074928283692,25.0,62.53400039672852,-0.0,162.30850219726562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465101480484009,0.1143960580229759,0.1034223660826683,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7543362379074097,0.1182584837079048,0.1125091761350631,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516621947288513,0.1169160306453704,0.0821901708841323,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253633737564087,0.10413409024477,0.09928959608078,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7906093597412109,0.1360529959201812,0.6137624979019165,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,296.244384765625,288.50537109375,1.0,0.236846849322319,1.0,1.0,0.0,1.0,-1.2135354280471802,1.213534235954285,1.2669318039115751e-06,0.9195559024810792,0.0,0.0,0.0,29.18498039245605,25.0,62.70905303955078,-0.0,162.17247009277344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587189674377441,0.1151545718312263,0.1040316149592399,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673339247703552,0.119222454726696,0.1133487969636917,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7642008066177368,0.1177188381552696,0.0826975852251052,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360673546791077,0.104535736143589,0.099592849612236,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040691018104553,0.1367803514003753,0.6167156100273132,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,296.23974609375,288.5511474609375,1.0,0.2355370372533798,1.0,1.0,0.0,1.0,-1.2197922468185425,1.2197909355163574,1.2781462146449485e-06,0.9245542883872986,0.0,0.0,0.0,27.714494705200195,25.0,63.727088928222656,-0.0,161.01556396484375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587189674377441,0.1151545718312263,0.1040316149592399,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7673339247703552,0.119222454726696,0.1133487969636917,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7642008066177368,0.1177188381552696,0.0826975852251052,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360673546791077,0.104535736143589,0.099592849612236,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040691018104553,0.1367803514003753,0.6167156100273132,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,296.23974609375,288.5511474609375,1.0,0.2355370372533798,1.0,1.0,0.0,1.0,-1.2197922468185425,1.2197909355163574,1.2781462146449485e-06,0.9245542883872986,0.0,0.0,0.0,27.714494705200195,25.0,63.727088928222656,-0.0,161.01556396484375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644447088241577,0.1155529469251632,0.1043595746159553,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734171152114868,0.1197172403335571,0.1137873977422714,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700608372688293,0.1181336939334869,0.0829655230045318,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409834861755371,0.1047565639019012,0.0997700914740562,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100687861442566,0.1371455490589141,0.6182318925857544,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,296.2377014160156,288.57391357421875,1.0,0.2350967824459076,1.0,1.0,0.0,1.0,-1.2230666875839231,1.2230653762817385,1.2840441740991082e-06,0.9271734356880188,0.0,0.0,0.0,27.1155948638916,25.0,63.58479690551758,-0.0,160.75929260253906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699054479598999,0.1159621775150299,0.1047006398439407,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7792032361030579,0.1202183961868286,0.1142356544733047,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7756314277648926,0.1185555532574653,0.0832409933209419,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456477284431458,0.104988545179367,0.099961519241333,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154575228691101,0.13750921189785,0.6197591423988342,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,296.2357482910156,288.5964050292969,1.0,0.2347746342420578,1.0,1.0,0.0,1.0,-1.226407766342163,1.226406455039978,1.2900824231110164e-06,0.9298479557037354,0.0,0.0,0.0,26.59223175048828,25.0,63.108245849609375,-0.0,160.67860412597656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800107002258301,0.1168091297149658,0.1054166853427887,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898581027984619,0.121235080063343,0.1151547953486442,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858829498291016,0.1194162219762802,0.0838102400302887,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542640566825867,0.1054814457893371,0.1003806591033935,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248812556266785,0.1382267624139785,0.6228134036064148,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,296.23211669921875,288.6402893066406,1.0,0.2344249188899994,1.0,1.0,0.0,1.0,-1.2332230806350708,1.2332217693328855,1.3024628060520629e-06,0.9353092908859252,0.0,0.0,0.0,25.735658645629883,25.0,61.351470947265625,-0.0,160.95285034179688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800107002258301,0.1168091297149658,0.1054166853427887,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898581027984619,0.121235080063343,0.1151547953486442,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7858829498291016,0.1194162219762802,0.0838102400302887,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7542640566825867,0.1054814457893371,0.1003806591033935,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248812556266785,0.1382267624139785,0.6228134036064148,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,296.23211669921875,288.6402893066406,1.0,0.2344249188899994,1.0,1.0,0.0,1.0,-1.2332230806350708,1.2332217693328855,1.3024628060520629e-06,0.9353092908859252,0.0,0.0,0.0,25.735658645629883,25.0,61.351470947265625,-0.0,160.95285034179688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890174388885498,0.1176889538764953,0.1061713248491287,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992838025093079,0.1222641319036483,0.1160955876111984,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949464321136475,0.1202946007251739,0.0843988209962844,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619585394859314,0.1060079187154769,0.1008410453796386,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329342007637024,0.1389251500368118,0.6258278489112854,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,296.228759765625,288.6822204589844,1.0,0.2343904674053192,1.0,1.0,0.0,1.0,-1.240135669708252,1.240134358406067,1.3151071698302983e-06,0.9408565163612366,0.0,0.0,0.0,25.08550453186035,25.0,58.74550247192383,-0.0,161.69215393066406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.7890174388885498,0.1176889538764953,0.1061713248491287,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992838025093079,0.1222641319036483,0.1160955876111984,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949464321136475,0.1202946007251739,0.0843988209962844,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619585394859314,0.1060079187154769,0.1008410453796386,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329342007637024,0.1389251500368118,0.6258278489112854,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,296.228759765625,288.6822204589844,1.0,0.2343904674053192,1.0,1.0,0.0,1.0,-1.240135669708252,1.240134358406067,1.3151071698302983e-06,0.9408565163612366,0.0,0.0,0.0,25.08550453186035,25.0,58.74550247192383,-0.0,161.69215393066406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7969960570335388,0.11859942227602,0.1069593355059623,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075457811355591,0.1233004704117775,0.1170504540205001,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8029050230979919,0.121187224984169,0.0850024297833442,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687897682189941,0.1065609902143478,0.1013347059488296,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399012088775635,0.1395990699529647,0.6287674307823181,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,296.2256164550781,288.7221069335937,1.0,0.2345935255289077,1.0,1.0,0.0,1.0,-1.2470734119415283,1.2470721006393433,1.3278822734719142e-06,0.9464277625083924,0.0,0.0,0.0,24.5944938659668,25.0,56.0318603515625,-0.0,162.78184509277344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7969960570335388,0.11859942227602,0.1069593355059623,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075457811355591,0.1233004704117775,0.1170504540205001,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8029050230979919,0.121187224984169,0.0850024297833442,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687897682189941,0.1065609902143478,0.1013347059488296,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8399012088775635,0.1395990699529647,0.6287674307823181,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,296.2256164550781,288.7221069335937,1.0,0.2345935255289077,1.0,1.0,0.0,1.0,-1.2470734119415283,1.2470721006393433,1.3278822734719142e-06,0.9464277625083924,0.0,0.0,0.0,24.5944938659668,25.0,56.0318603515625,-0.0,162.78184509277344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040658235549927,0.1195397973060607,0.1077794134616851,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145331144332886,0.1243422403931617,0.1180154979228973,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098118901252747,0.1220919117331504,0.0856183394789695,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748346328735352,0.1071343421936035,0.1018535867333412,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459508419036865,0.1402463912963867,0.6316117644309998,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,296.22320556640625,288.7608337402344,1.0,0.2349751591682434,1.0,1.0,0.0,1.0,-1.2539925575256348,1.2539911270141602,1.34070478452486e-06,0.9519838094711304,0.0,0.0,0.0,24.22620010375977,25.0,54.25690460205078,-0.0,164.13656616210938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040658235549927,0.1195397973060607,0.1077794134616851,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8145331144332886,0.1243422403931617,0.1180154979228973,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8098118901252747,0.1220919117331504,0.0856183394789695,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748346328735352,0.1071343421936035,0.1018535867333412,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459508419036865,0.1402463912963867,0.6316117644309998,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,296.22320556640625,288.7608337402344,1.0,0.2349751591682434,1.0,1.0,0.0,1.0,-1.2539925575256348,1.2539911270141602,1.34070478452486e-06,0.9519838094711304,0.0,0.0,0.0,24.22620010375977,25.0,54.25690460205078,-0.0,164.13656616210938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8072894811630249,0.1200202703475952,0.1082002446055412,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176374435424805,0.124865286052227,0.1185014247894287,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128547668457031,0.122548758983612,0.0859304666519165,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7775960564613342,0.1074284985661506,0.1021213829517364,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486762642860413,0.1405602097511291,0.6329962015151978,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,296.22216796875,288.7799377441406,1.0,0.2352185249328613,1.0,1.0,0.0,1.0,-1.257438898086548,1.2574375867843628,1.3471221791405696e-06,0.9547513127326964,0.0,0.0,0.0,24.07882308959961,25.0,53.64113998413086,-0.0,164.89295959472656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.810279130935669,0.1205074489116668,0.1086278706789016,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205448389053345,0.1253899335861206,0.1189896017313003,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156836628913879,0.1230086982250213,0.0862453207373619,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7802104353904724,0.1077294871211052,0.1023954376578331,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512289524078369,0.1408677101135254,0.6343556642532349,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,296.22088623046875,288.79888916015625,1.0,0.2354904264211654,1.0,1.0,0.0,1.0,-1.2608768939971924,1.260875582695007,1.3535445759771392e-06,0.9575122594833374,0.0,0.0,0.0,23.951475143432617,25.0,53.156768798828125,-0.0,165.69308471679688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157114386558533,0.1215019226074218,0.1095029488205909,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259055614471436,0.1264447420835495,0.1199727952480316,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208507895469666,0.1239371821284294,0.0868826135993003,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850865721702576,0.1083553880453109,0.1029674485325813,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558940887451172,0.1414648741483688,0.6370018720626831,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,296.2185974121094,288.8365478515625,1.0,0.2361042946577072,1.0,1.0,0.0,1.0,-1.2677356004714966,1.267734169960022,1.366418018733384e-06,0.9630210399627686,0.0,0.0,0.0,23.74565887451172,25.0,52.47652053833008,-0.0,167.4041290283203,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.8157114386558533,0.1215019226074218,0.1095029488205909,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8259055614471436,0.1264447420835495,0.1199727952480316,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208507895469666,0.1239371821284294,0.0868826135993003,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7850865721702576,0.1083553880453109,0.1029674485325813,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8558940887451172,0.1414648741483688,0.6370018720626831,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,296.2185974121094,288.8365478515625,1.0,0.2361042946577072,1.0,1.0,0.0,1.0,-1.2677356004714966,1.267734169960022,1.366418018733384e-06,0.9630210399627686,0.0,0.0,0.0,23.74565887451172,25.0,52.47652053833008,-0.0,167.4041290283203,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206161260604858,0.1225231811404228,0.1104041561484336,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308084011077881,0.1275080442428589,0.1209657117724418,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825526237487793,0.1248767003417015,0.0875291898846626,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895763516426086,0.1090096831321716,0.1035693883895874,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600626587867737,0.142039880156517,0.6395558714866638,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,296.2170104980469,288.8739013671875,1.0,0.236792653799057,1.0,1.0,0.0,1.0,-1.2745736837387085,1.274572253227234,1.379335571982665e-06,0.9685155153274536,0.0,0.0,0.0,23.59189987182617,25.0,52.06281661987305,-0.0,169.2371826171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206161260604858,0.1225231811404228,0.1104041561484336,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308084011077881,0.1275080442428589,0.1209657117724418,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.825526237487793,0.1248767003417015,0.0875291898846626,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895763516426086,0.1090096831321716,0.1035693883895874,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8600626587867737,0.142039880156517,0.6395558714866638,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,296.2170104980469,288.8739013671875,1.0,0.236792653799057,1.0,1.0,0.0,1.0,-1.2745736837387085,1.274572253227234,1.379335571982665e-06,0.9685155153274536,0.0,0.0,0.0,23.59189987182617,25.0,52.06281661987305,-0.0,169.2371826171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251649737358093,0.1235679537057876,0.1113288551568985,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353903293609619,0.1285812109708786,0.1219691410660743,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298584222793579,0.1258273720741272,0.088184617459774,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937712669372559,0.1096901446580886,0.1041978374123573,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638386726379395,0.1425950974225998,0.6420255303382874,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,296.21588134765625,288.9111328125,1.0,0.2375366538763046,1.0,1.0,0.0,1.0,-1.2813937664031982,1.2813923358917236,1.3923023516326791e-06,0.9739985466003418,0.0,0.0,0.0,23.477140426635746,25.0,51.81299209594727,-0.0,171.16632080078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251649737358093,0.1235679537057876,0.1113288551568985,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8353903293609619,0.1285812109708786,0.1219691410660743,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8298584222793579,0.1258273720741272,0.088184617459774,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937712669372559,0.1096901446580886,0.1041978374123573,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638386726379395,0.1425950974225998,0.6420255303382874,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,296.21588134765625,288.9111328125,1.0,0.2375366538763046,1.0,1.0,0.0,1.0,-1.2813937664031982,1.2813923358917236,1.3923023516326791e-06,0.9739985466003418,0.0,0.0,0.0,23.477140426635746,25.0,51.81299209594727,-0.0,171.16632080078125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294771909713745,0.1246334314346313,0.1122736632823944,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397544622421265,0.1296655237674713,0.1229838877916336,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339577317237854,0.1267898082733154,0.0888489410281181,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977560758590698,0.1103969514369964,0.1048522442579269,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673130869865417,0.143132746219635,0.644419252872467,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,296.2152404785156,288.9482421875,1.0,0.2383223921060562,1.0,1.0,0.0,1.0,-1.2882022857666016,1.288200855255127,1.4053309769224145e-06,0.979476273059845,0.0,0.0,0.0,23.39129447937012,25.0,51.66291809082031,-0.0,173.1728515625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294771909713745,0.1246334314346313,0.1122736632823944,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397544622421265,0.1296655237674713,0.1229838877916336,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339577317237854,0.1267898082733154,0.0888489410281181,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977560758590698,0.1103969514369964,0.1048522442579269,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8673130869865417,0.143132746219635,0.644419252872467,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,296.2152404785156,288.9482421875,1.0,0.2383223921060562,1.0,1.0,0.0,1.0,-1.2882022857666016,1.288200855255127,1.4053309769224145e-06,0.979476273059845,0.0,0.0,0.0,23.39129447937012,25.0,51.66291809082031,-0.0,173.1728515625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315742611885071,0.1251735538244247,0.1127530634403228,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418811559677124,0.1302122175693512,0.1234957575798034,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359477519989014,0.1272756308317184,0.0891845151782035,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996931672096252,0.1107602939009666,0.105189137160778,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689624667167664,0.1433955579996109,0.6455898880958557,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,296.2150573730469,288.9667663574219,1.0,0.2387275248765945,1.0,1.0,0.0,1.0,-1.2916046380996704,1.2916032075881958,1.4118734270596178e-06,0.982215404510498,0.0,0.0,0.0,23.356674194335938,25.0,51.61196899414063,-0.0,174.2006378173828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336448073387146,0.1257185339927673,0.1132370084524154,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.843982458114624,0.1307621151208877,0.1240107715129852,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8379101157188416,0.1277646869421005,0.0895224213600158,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8016039729118347,0.1111305579543113,0.1055325493216514,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705646991729736,0.1436546295881271,0.6467441320419312,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,296.2148742675781,288.9852905273437,1.0,0.2391394525766372,1.0,1.0,0.0,1.0,-1.2950071096420288,1.2950056791305542,1.4184375913828262e-06,0.9849560260772704,0.0,0.0,0.0,23.32650184631348,25.0,51.57236099243164,-0.0,175.24302673339844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377399444580078,0.1268230676651001,0.1142183169722557,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481396436691284,0.1318720430135727,0.1250505596399307,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417837023735046,0.1287528276443481,0.0902054086327552,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053815960884094,0.1118945777416229,0.1062412858009338,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736594915390015,0.1441623121500015,0.6490062475204468,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,296.214599609375,289.0223083496094,1.0,0.2399805933237075,1.0,1.0,0.0,1.0,-1.3018192052841189,1.301817774772644,1.4316442502604332e-06,0.9904474020004272,0.0,0.0,0.0,23.27673721313477,25.0,51.51753616333008,-0.0,177.367919921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377399444580078,0.1268230676651001,0.1142183169722557,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481396436691284,0.1318720430135727,0.1250505596399307,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8417837023735046,0.1287528276443481,0.0902054086327552,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053815960884094,0.1118945777416229,0.1062412858009338,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736594915390015,0.1441623121500015,0.6490062475204468,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,296.214599609375,289.0223083496094,1.0,0.2399805933237075,1.0,1.0,0.0,1.0,-1.3018192052841189,1.301817774772644,1.4316442502604332e-06,0.9904474020004272,0.0,0.0,0.0,23.27673721313477,25.0,51.51753616333008,-0.0,177.367919921875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418168425559998,0.1279471665620803,0.1152174994349479,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852275550365448,0.1329962164163589,0.1261039674282074,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456300497055054,0.1297549605369568,0.0908983200788497,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090856671333313,0.1126892641186714,0.1069795191287994,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766489028930664,0.144657090306282,0.6512108445167542,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,296.2147216796875,289.059326171875,1.0,0.240840658545494,1.0,1.0,0.0,1.0,-1.308647394180298,1.3086459636688232,1.4449695981966215e-06,0.9959582090377808,0.0,0.0,0.0,23.23761940002441,25.0,51.484134674072266,-0.0,179.54141235351562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418168425559998,0.1279471665620803,0.1152174994349479,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.852275550365448,0.1329962164163589,0.1261039674282074,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456300497055054,0.1297549605369568,0.0908983200788497,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090856671333313,0.1126892641186714,0.1069795191287994,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766489028930664,0.144657090306282,0.6512108445167542,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,296.2147216796875,289.059326171875,1.0,0.240840658545494,1.0,1.0,0.0,1.0,-1.308647394180298,1.3086459636688232,1.4449695981966215e-06,0.9959582090377808,0.0,0.0,0.0,23.23761940002441,25.0,51.484134674072266,-0.0,179.54141235351562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459156155586243,0.1290911436080932,0.1162346825003624,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856427013874054,0.1341355144977569,0.1271716952323913,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494875431060791,0.1307718306779861,0.0916015654802322,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127071857452393,0.1135143488645553,0.1077468544244766,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795713782310486,0.1451401263475418,0.6533625721931458,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,296.2151794433594,289.0963134765625,1.0,0.2417160868644714,1.0,1.0,0.0,1.0,-1.3154983520507812,1.3154969215393066,1.458427959732944e-06,1.001494288444519,0.0,0.0,0.0,23.20603370666504,25.0,51.463565826416016,-0.0,181.7594146728516,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459156155586243,0.1290911436080932,0.1162346825003624,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.856427013874054,0.1341355144977569,0.1271716952323913,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494875431060791,0.1307718306779861,0.0916015654802322,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8127071857452393,0.1135143488645553,0.1077468544244766,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795713782310486,0.1451401263475418,0.6533625721931458,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,296.2151794433594,289.0963134765625,1.0,0.2417160868644714,1.0,1.0,0.0,1.0,-1.3154983520507812,1.3154969215393066,1.458427959732944e-06,1.001494288444519,0.0,0.0,0.0,23.20603370666504,25.0,51.463565826416016,-0.0,181.7594146728516,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
