time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500680923461914,0.1302552074193954,0.1172699704766273,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606231212615967,0.1352905482053756,0.1282542943954467,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533867001533508,0.1318040341138839,0.0923155099153518,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162966370582581,0.1143686324357986,0.1085423305630683,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824585676193237,0.1456126421689987,0.6554664373397827,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,296.2159729003906,289.1332702636719,1.0,0.2426043152809143,1.0,1.0,0.0,1.0,-1.3223779201507568,1.3223764896392822,1.472032408855739e-06,1.0070606470108032,0.0,0.0,0.0,23.17962074279785,25.0,51.45061874389648,-0.0,184.0191650390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500680923461914,0.1302552074193954,0.1172699704766273,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606231212615967,0.1352905482053756,0.1282542943954467,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533867001533508,0.1318040341138839,0.0923155099153518,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162966370582581,0.1143686324357986,0.1085423305630683,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824585676193237,0.1456126421689987,0.6554664373397827,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,296.2159729003906,289.1332702636719,1.0,0.2426043152809143,1.0,1.0,0.0,1.0,-1.3223779201507568,1.3223764896392822,1.472032408855739e-06,1.0070606470108032,0.0,0.0,0.0,23.17962074279785,25.0,51.45061874389648,-0.0,184.0191650390625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521719574928284,0.1308450698852539,0.1177946329116821,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627446293830872,0.1358742713928222,0.1288014352321624,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8553591966629028,0.1323262155055999,0.0926767140626907,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180911540985107,0.1148061975836753,0.1089502051472663,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8838959336280823,0.1458452939987182,0.6565017104148865,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,296.2164611816406,289.1517639160156,1.0,0.2430527806282043,1.0,1.0,0.0,1.0,-1.3258304595947266,1.325829029083252,1.4788937505727515e-06,1.0098568201065063,0.0,0.0,0.0,23.16786003112793,25.0,51.44607925415039,-0.0,185.16444396972656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8542981147766113,0.1314399540424347,0.118323802947998,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8648852705955505,0.1364620625972747,0.1293523907661438,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.857350766658783,0.1328523755073547,0.0930406674742698,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198906779289246,0.1152500286698341,0.1093641370534896,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853340148925781,0.1460758745670318,0.6575273871421814,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,296.217041015625,289.1702575683594,1.0,0.2435038238763809,1.0,1.0,0.0,1.0,-1.3292921781539917,1.3292906284332275,1.4857960195513442e-06,1.0126619338989258,0.0,0.0,0.0,23.156763076782227,25.0,51.44236755371094,-0.0,186.3195953369141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586264848709106,0.1326448768377304,0.1193956956267356,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692337274551392,0.1376506835222244,0.1304662674665451,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8614005446434021,0.1339168399572372,0.0937769785523414,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235208988189697,0.1161564365029335,0.1102096959948539,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888222336769104,0.1465314030647277,0.6595525741577148,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,296.2183532714844,289.20721435546875,1.0,0.2444131970405578,1.0,1.0,0.0,1.0,-1.336245894432068,1.3362443447113037,1.499730046816694e-06,1.0183018445968628,0.0,0.0,0.0,23.13594055175781,25.0,51.4367561340332,-0.0,188.65953063964844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586264848709106,0.1326448768377304,0.1193956956267356,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692337274551392,0.1376506835222244,0.1304662674665451,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8614005446434021,0.1339168399572372,0.0937769785523414,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235208988189697,0.1161564365029335,0.1102096959948539,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.888222336769104,0.1465314030647277,0.6595525741577148,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,296.2183532714844,289.20721435546875,1.0,0.2444131970405578,1.0,1.0,0.0,1.0,-1.336245894432068,1.3362443447113037,1.499730046816694e-06,1.0183018445968628,0.0,0.0,0.0,23.13594055175781,25.0,51.4367561340332,-0.0,188.65953063964844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863072395324707,0.1338707953691482,0.1204863265156745,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736891150474548,0.1388590782880783,0.1315982192754745,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655551075935364,0.1349983811378479,0.0945250988006591,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272213935852051,0.1170892938971519,0.1110799834132194,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911424875259399,0.1469800025224685,0.6615453958511353,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,296.2199401855469,289.2441711425781,1.0,0.245332270860672,1.0,1.0,0.0,1.0,-1.3432488441467283,1.3432472944259644,1.5138550679694165e-06,1.0239872932434082,0.0,0.0,0.0,23.116098403930664,25.0,51.432952880859375,-0.0,191.0404663085937,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.863072395324707,0.1338707953691482,0.1204863265156745,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736891150474548,0.1388590782880783,0.1315982192754745,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655551075935364,0.1349983811378479,0.0945250988006591,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272213935852051,0.1170892938971519,0.1110799834132194,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911424875259399,0.1469800025224685,0.6615453958511353,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,296.2199401855469,289.2441711425781,1.0,0.245332270860672,1.0,1.0,0.0,1.0,-1.3432488441467283,1.3432472944259644,1.5138550679694165e-06,1.0239872932434082,0.0,0.0,0.0,23.116098403930664,25.0,51.432952880859375,-0.0,191.0404663085937,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676524758338928,0.1351180523633957,0.1215959936380386,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782704472541809,0.1400893032550811,0.1327503323554992,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698315024375916,0.136097639799118,0.0952854230999946,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310237526893616,0.1180496364831924,0.1119760274887085,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941127061843872,0.147422581911087,0.6635098457336426,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,296.22174072265625,289.2811279296875,1.0,0.2462611049413681,1.0,1.0,0.0,1.0,-1.3503103256225586,1.3503087759017944,1.5281915466403009e-06,1.029725193977356,0.0,0.0,0.0,23.096323013305664,25.0,51.43038558959961,-0.0,193.46424865722656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676524758338928,0.1351180523633957,0.1215959936380386,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782704472541809,0.1400893032550811,0.1327503323554992,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8698315024375916,0.136097639799118,0.0952854230999946,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310237526893616,0.1180496364831924,0.1119760274887085,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8941127061843872,0.147422581911087,0.6635098457336426,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,296.22174072265625,289.2811279296875,1.0,0.2462611049413681,1.0,1.0,0.0,1.0,-1.3503103256225586,1.3503087759017944,1.5281915466403009e-06,1.029725193977356,0.0,0.0,0.0,23.096323013305664,25.0,51.43038558959961,-0.0,193.46424865722656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.872374951839447,0.1363860815763473,0.1227242052555084,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829866647720337,0.1413416415452957,0.1339230686426162,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742389678955078,0.1372144669294357,0.0960578918457031,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834949791431427,0.1190368756651878,0.1128973960876464,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971450328826904,0.1478601247072219,0.665450394153595,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,296.2237548828125,289.3180847167969,1.0,0.2471996545791626,1.0,1.0,0.0,1.0,-1.35743510723114,1.357433557510376,1.5427503967657683e-06,1.035517930984497,0.0,0.0,0.0,23.076101303100582,25.0,51.42861175537109,-0.0,195.93202209472656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.872374951839447,0.1363860815763473,0.1227242052555084,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829866647720337,0.1413416415452957,0.1339230686426162,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742389678955078,0.1372144669294357,0.0960578918457031,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.834949791431427,0.1190368756651878,0.1128973960876464,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971450328826904,0.1478601247072219,0.665450394153595,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,296.2237548828125,289.3180847167969,1.0,0.2471996545791626,1.0,1.0,0.0,1.0,-1.35743510723114,1.357433557510376,1.5427503967657683e-06,1.035517930984497,0.0,0.0,0.0,23.076101303100582,25.0,51.42861175537109,-0.0,195.93202209472656,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.874792218208313,0.1370282173156738,0.1232955604791641,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853979706764221,0.1419766545295715,0.1345177143812179,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764947652816772,0.1377798914909362,0.0964489579200744,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.836966335773468,0.1195410415530204,0.1133680194616317,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986871242523193,0.1480771750211715,0.6664122939109802,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,296.2248229980469,289.3365783691406,1.0,0.2476728409528732,1.0,1.0,0.0,1.0,-1.361024022102356,1.3610224723815918,1.5501192365263703e-06,1.0384366512298584,0.0,0.0,0.0,23.06575393676757,25.0,51.42799377441406,-0.0,197.1834411621093,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772463798522949,0.1376753598451614,0.1238714084029197,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878442645072937,0.1426172703504562,0.1351175904273986,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787851929664612,0.1383497267961502,0.0968430787324905,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8390201330184937,0.1200517490506172,0.1138448268175125,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002475142478943,0.1482932418584823,0.6673696041107178,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,296.2259216308594,289.35504150390625,1.0,0.2481485605239868,1.0,1.0,0.0,1.0,-1.3646299839019775,1.3646284341812134,1.5575469660689123e-06,1.0413696765899658,0.0,0.0,0.0,23.055213928222656,25.0,51.42746353149414,-0.0,198.4464263916016,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822663426399231,0.1389847993850708,0.125036671757698,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928428292274475,0.1439156085252761,0.1363333910703659,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834717869758606,0.139502927660942,0.0976406633853912,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432474732398987,0.1210930123925209,0.1148171424865722,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034289121627808,0.1487227976322174,0.6692715287208557,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,296.228271484375,289.3919982910156,1.0,0.2491078823804855,1.0,1.0,0.0,1.0,-1.3718960285186768,1.371894359588623,1.5725854609627277e-06,1.047280192375183,0.0,0.0,0.0,23.03353309631348,25.0,51.42665863037109,-0.0,201.0083770751953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822663426399231,0.1389847993850708,0.125036671757698,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928428292274475,0.1439156085252761,0.1363333910703659,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834717869758606,0.139502927660942,0.0976406633853912,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8432474732398987,0.1210930123925209,0.1148171424865722,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034289121627808,0.1487227976322174,0.6692715287208557,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,296.228271484375,289.3919982910156,1.0,0.2491078823804855,1.0,1.0,0.0,1.0,-1.3718960285186768,1.371894359588623,1.5725854609627277e-06,1.047280192375183,0.0,0.0,0.0,23.03353309631348,25.0,51.42665863037109,-0.0,201.0083770751953,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874366879463196,0.1403147429227829,0.1262202560901641,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979843258857727,0.1452375650405883,0.137571319937706,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8883022665977478,0.1406747549772262,0.098451130092144,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476473093032837,0.1221611946821212,0.1158148571848869,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067849516868592,0.1491492986679077,0.6711584329605103,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,296.2307434082031,289.428955078125,1.0,0.2500783205032348,1.0,1.0,0.0,1.0,-1.3792386054992676,1.379236936569214,1.587878841746715e-06,1.053252339363098,0.0,0.0,0.0,23.01101875305176,25.0,51.4261589050293,-0.0,203.6205902099609,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874366879463196,0.1403147429227829,0.1262202560901641,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979843258857727,0.1452375650405883,0.137571319937706,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8883022665977478,0.1406747549772262,0.098451130092144,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476473093032837,0.1221611946821212,0.1158148571848869,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9067849516868592,0.1491492986679077,0.6711584329605103,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,296.2307434082031,289.428955078125,1.0,0.2500783205032348,1.0,1.0,0.0,1.0,-1.3792386054992676,1.379236936569214,1.587878841746715e-06,1.053252339363098,0.0,0.0,0.0,23.01101875305176,25.0,51.4261589050293,-0.0,203.6205902099609,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927545547485352,0.1416643857955932,0.1274214535951614,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032673835754396,0.146582692861557,0.1388309597969055,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932759761810303,0.1418649107217788,0.0992742553353309,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852229118347168,0.1232553422451019,0.116837054491043,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103512763977052,0.1495734304189682,0.6730335354804993,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,296.2333374023437,289.4659118652344,1.0,0.2510600090026855,1.0,1.0,0.0,1.0,-1.3866586685180664,1.3866571187973022,1.6034310874601942e-06,1.0592855215072632,0.0,0.0,0.0,22.98764610290528,25.0,51.42582702636719,-0.0,206.28424072265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927545547485352,0.1416643857955932,0.1274214535951614,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032673835754396,0.146582692861557,0.1388309597969055,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932759761810303,0.1418649107217788,0.0992742553353309,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.852229118347168,0.1232553422451019,0.116837054491043,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103512763977052,0.1495734304189682,0.6730335354804993,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,296.2333374023437,289.4659118652344,1.0,0.2510600090026855,1.0,1.0,0.0,1.0,-1.3866586685180664,1.3866571187973022,1.6034310874601942e-06,1.0592855215072632,0.0,0.0,0.0,22.98764610290528,25.0,51.42582702636719,-0.0,206.28424072265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982189893722534,0.1430339068174362,0.1286403983831405,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089046120643616,0.1479516476392746,0.1401129364967346,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983941078186035,0.1430738866329193,0.1001104116439819,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8570044040679932,0.1243757829070091,0.1178840398788452,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141165614128112,0.1499956995248794,0.6748989820480347,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,296.2360534667969,289.5028686523437,1.0,0.2520536780357361,1.0,1.0,0.0,1.0,-1.3941608667373655,1.394159197807312,1.6192536804737756e-06,1.0653821229934692,0.0,0.0,0.0,22.963428497314453,25.0,51.425662994384766,-0.0,209.001953125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982189893722534,0.1430339068174362,0.1286403983831405,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9089046120643616,0.1479516476392746,0.1401129364967346,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983941078186035,0.1430738866329193,0.1001104116439819,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8570044040679932,0.1243757829070091,0.1178840398788452,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9141165614128112,0.1499956995248794,0.6748989820480347,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,296.2360534667969,289.5028686523437,1.0,0.2520536780357361,1.0,1.0,0.0,1.0,-1.3941608667373655,1.394159197807312,1.6192536804737756e-06,1.0653821229934692,0.0,0.0,0.0,22.963428497314453,25.0,51.425662994384766,-0.0,209.001953125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010049104690552,0.1437259316444397,0.1292563825845718,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118929505348206,0.1486449837684631,0.1407622247934341,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010066986083984,0.1436854004859924,0.1005333364009857,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594667315483093,0.1249456629157066,0.1184166371822357,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.91607004404068,0.1502063125371933,0.6758289337158203,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,296.2374267578125,289.5213317871094,1.0,0.2525550425052643,1.0,1.0,0.0,1.0,-1.397943139076233,1.3979414701461792,1.627268034098961e-06,1.0684541463851929,0.0,0.0,0.0,22.951004028320312,25.0,51.42562484741211,-0.0,210.38153076171875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038334488868712,0.1444227695465088,0.1298766434192657,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149795770645142,0.1493442058563232,0.1414170563220977,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036601185798644,0.1443015933036804,0.1009594947099685,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619800806045532,0.1255219131708145,0.1189552396535873,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180687665939332,0.1504166573286056,0.6767573952674866,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,296.23883056640625,289.5398254394531,1.0,0.2530595362186432,1.0,1.0,0.0,1.0,-1.4017465114593506,1.4017448425292969,1.6353521914425071e-06,1.0715421438217163,0.0,0.0,0.0,22.938373565673828,25.0,51.42559814453125,-0.0,211.7752380371093,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909854531288147,0.1458306461572647,0.1311298310756683,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214050769805908,0.1507603675127029,0.1427432745695114,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9093007445335388,0.1455479711294174,0.1018214970827102,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671621084213257,0.1266933530569076,0.120050273835659,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221956729888916,0.1508368104696273,0.6786109805107117,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,296.24169921875,289.5767822265625,1.0,0.2540779113769531,1.0,1.0,0.0,1.0,-1.4094173908233645,1.4094157218933103,1.6517331005161395e-06,1.0777660608291626,0.0,0.0,0.0,22.912506103515625,25.0,51.425594329833984,-0.0,214.6059112548828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909854531288147,0.1458306461572647,0.1311298310756683,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9214050769805908,0.1507603675127029,0.1427432745695114,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9093007445335388,0.1455479711294174,0.1018214970827102,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671621084213257,0.1266933530569076,0.120050273835659,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221956729888916,0.1508368104696273,0.6786109805107117,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,296.24169921875,289.5767822265625,1.0,0.2540779113769531,1.0,1.0,0.0,1.0,-1.4094173908233645,1.4094157218933103,1.6517331005161395e-06,1.0777660608291626,0.0,0.0,0.0,22.912506103515625,25.0,51.425594329833984,-0.0,214.6059112548828,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916330099105835,0.1472574472427368,0.1323999017477035,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928100049495697,0.1522003710269928,0.144091859459877,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153744578361512,0.1468132734298706,0.1026965752243995,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725557923316956,0.1278900504112243,0.1211690977215766,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264848828315736,0.1512566059827804,0.6804618835449219,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,296.24462890625,289.6137390136719,1.0,0.2551093101501465,1.0,1.0,0.0,1.0,-1.4171764850616455,1.4171748161315918,1.6684052752680143e-06,1.0840551853179932,0.0,0.0,0.0,22.88585090637207,25.0,51.425662994384766,-0.0,217.4961395263672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.916330099105835,0.1472574472427368,0.1323999017477035,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928100049495697,0.1522003710269928,0.144091859459877,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153744578361512,0.1468132734298706,0.1026965752243995,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725557923316956,0.1278900504112243,0.1211690977215766,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264848828315736,0.1512566059827804,0.6804618835449219,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,296.24462890625,289.6137390136719,1.0,0.2551093101501465,1.0,1.0,0.0,1.0,-1.4171764850616455,1.4171748161315918,1.6684052752680143e-06,1.0840551853179932,0.0,0.0,0.0,22.88585090637207,25.0,51.425662994384766,-0.0,217.4961395263672,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231639504432678,0.1487029939889907,0.133686676621437,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349952936172484,0.1536643505096435,0.1454628854990005,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9218046069145204,0.1480976343154907,0.1035847961902618,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781700134277344,0.1291118264198303,0.1223115175962448,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309318661689758,0.1516776978969574,0.6823147535324097,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,296.2467346191406,289.65069580078125,1.0,0.2561541795730591,1.0,1.0,0.0,1.0,-1.4250290393829346,1.4250272512435913,1.6853832676133609e-06,1.0904130935668943,0.0,0.0,0.0,22.8581600189209,25.0,51.42575073242188,-0.0,220.4485015869141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231639504432678,0.1487029939889907,0.133686676621437,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349952936172484,0.1536643505096435,0.1454628854990005,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9218046069145204,0.1480976343154907,0.1035847961902618,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781700134277344,0.1291118264198303,0.1223115175962448,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309318661689758,0.1516776978969574,0.6823147535324097,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,296.2467346191406,289.65069580078125,1.0,0.2561541795730591,1.0,1.0,0.0,1.0,-1.4250290393829346,1.4250272512435913,1.6853832676133609e-06,1.0904130935668943,0.0,0.0,0.0,22.8581600189209,25.0,51.42575073242188,-0.0,220.4485015869141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302952885627748,0.1501677334308624,0.1349903792142868,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420531392097472,0.1551529914140701,0.1468568742275238,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285462498664856,0.1494016796350479,0.1044865250587463,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840347528457642,0.1303590089082718,0.1234777346253395,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355626702308656,0.152103304862976,0.6841845512390137,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,296.2483215332031,289.6876525878906,1.0,0.2572138011455536,1.0,1.0,0.0,1.0,-1.4329946041107178,1.4329928159713743,1.702713234408293e-06,1.0968546867370603,0.0,0.0,0.0,22.82827377319336,25.0,51.42608642578125,-0.0,223.4690093994141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302952885627748,0.1501677334308624,0.1349903792142868,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420531392097472,0.1551529914140701,0.1468568742275238,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285462498664856,0.1494016796350479,0.1044865250587463,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840347528457642,0.1303590089082718,0.1234777346253395,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355626702308656,0.152103304862976,0.6841845512390137,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,296.2483215332031,289.6876525878906,1.0,0.2572138011455536,1.0,1.0,0.0,1.0,-1.4329946041107178,1.4329928159713743,1.702713234408293e-06,1.0968546867370603,0.0,0.0,0.0,22.82827377319336,25.0,51.42608642578125,-0.0,223.4690093994141,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.933942973613739,0.1509071290493011,0.1356484591960907,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.945619523525238,0.1559064090251922,0.1475623548030853,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9320085644721984,0.1500610113143921,0.1049424037337303,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870594501495361,0.1309918910264969,0.1240695342421531,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379404187202454,0.152317613363266,0.6851261854171753,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,296.2491149902344,289.70611572265625,1.0,0.2577493190765381,1.0,1.0,0.0,1.0,-1.4370195865631104,1.4370179176330566,1.711511345092731e-06,1.1001065969467163,0.0,0.0,0.0,22.812631607055664,25.0,51.426395416259766,-0.0,225.0054931640625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376291036605836,0.1516512930393219,0.1363107711076736,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491978287696838,0.1566660553216934,0.1482736617326736,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9355175495147704,0.1507253497838974,0.1054017394781112,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901439309120178,0.1316310763359069,0.1246672719717025,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403541684150696,0.1525328159332275,0.6860718727111816,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,296.2499389648437,289.724609375,1.0,0.2582888305187225,1.0,1.0,0.0,1.0,-1.4410728216171265,1.4410711526870728,1.720398927318456e-06,1.103379249572754,0.0,0.0,0.0,22.7966537475586,25.0,51.42676162719727,-0.0,226.5600433349609,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450702667236328,0.1531533747911453,0.1376476734876632,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563528895378112,0.158203512430191,0.1497133076190948,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426338076591492,0.1520685851573944,0.1063304767012596,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964852690696716,0.1329277604818344,0.1258799433708191,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945274829864502,0.1529658287763595,0.6879744529724121,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,296.2515563964844,289.7615661621094,1.0,0.2593796849250793,1.0,1.0,0.0,1.0,-1.449260711669922,1.4492589235305786,1.738437958920258e-06,1.1099835634231567,0.0,0.0,0.0,22.763946533203125,25.0,51.42750930786133,-0.0,229.723373413086,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
