time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9450702667236328,0.1531533747911453,0.1376476734876632,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563528895378112,0.158203512430191,0.1497133076190948,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9426338076591492,0.1520685851573944,0.1063304767012596,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8964852690696716,0.1329277604818344,0.1258799433708191,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.945274829864502,0.1529658287763595,0.6879744529724121,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,296.2515563964844,289.7615661621094,1.0,0.2593796849250793,1.0,1.0,0.0,1.0,-1.449260711669922,1.4492589235305786,1.738437958920258e-06,1.1099835634231567,0.0,0.0,0.0,22.763946533203125,25.0,51.42750930786133,-0.0,229.723373413086,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525385499000548,0.1546739935874939,0.139001116156578,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.963455319404602,0.1597657948732376,0.1511762291193008,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9498224258422852,0.153431698679924,0.1072729751467704,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030519723892212,0.1342492848634719,0.1271159797906875,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9503002762794496,0.1534023284912109,0.6898919343948364,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,296.253173828125,289.79852294921875,1.0,0.2604869902133941,1.0,1.0,0.0,1.0,-1.4575587511062622,1.4575570821762085,1.7568365819897735e-06,1.1166681051254272,0.0,0.0,0.0,22.730499267578125,43.0,51.42826461791992,-0.0,232.9616241455078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525385499000548,0.1546739935874939,0.139001116156578,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.963455319404602,0.1597657948732376,0.1511762291193008,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9498224258422852,0.153431698679924,0.1072729751467704,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030519723892212,0.1342492848634719,0.1271159797906875,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9503002762794496,0.1534023284912109,0.6898919343948364,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,296.253173828125,289.79852294921875,1.0,0.2604869902133941,1.0,1.0,0.0,1.0,-1.4575587511062622,1.4575570821762085,1.7568365819897735e-06,1.1166681051254272,0.0,0.0,0.0,22.730499267578125,43.0,51.42826461791992,-0.0,232.9616241455078,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843798041343689,0.156543031334877,0.1407150477170944,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941978216171265,0.1616960167884826,0.1530309170484542,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817658424377441,0.1551533043384552,0.1084998846054077,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441506028175354,0.1359408646821975,0.1287449151277542,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803660273551941,0.1541918665170669,0.693588137626648,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,296.2579345703125,289.8354187011719,1.0,0.2683934867382049,1.0,1.0,0.0,1.0,-1.4697047472000122,1.469702959060669,1.7839106476458255e-06,1.126370549201965,0.0,0.0,0.0,27.18119430541992,61.0,51.42372512817383,-0.0,249.0173797607422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843798041343689,0.156543031334877,0.1407150477170944,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941978216171265,0.1616960167884826,0.1530309170484542,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817658424377441,0.1551533043384552,0.1084998846054077,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441506028175354,0.1359408646821975,0.1287449151277542,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803660273551941,0.1541918665170669,0.693588137626648,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,296.2579345703125,289.8354187011719,1.0,0.2683934867382049,1.0,1.0,0.0,1.0,-1.4697047472000122,1.469702959060669,1.7839106476458255e-06,1.126370549201965,0.0,0.0,0.0,27.18119430541992,61.0,51.42372512817383,-0.0,249.0173797607422,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212107419967651,0.1588961333036422,0.1430195420980453,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295148015022278,0.164172351360321,0.1555568128824234,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188199996948242,0.1573963314294815,0.1102078631520271,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838729023933411,0.1381876468658447,0.1310524940490722,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161284923553467,0.1555307358503341,0.7004651427268982,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,296.267333984375,289.8724670410156,1.0,0.2810978293418884,1.0,1.0,0.0,1.0,-1.4885772466659546,1.488575458526611,1.826503080337716e-06,1.141434669494629,0.0,0.0,0.0,35.202728271484375,49.0,51.53530502319336,-0.0,277.2799072265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212107419967651,0.1588961333036422,0.1430195420980453,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295148015022278,0.164172351360321,0.1555568128824234,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8188199996948242,0.1573963314294815,0.1102078631520271,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838729023933411,0.1381876468658447,0.1310524940490722,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161284923553467,0.1555307358503341,0.7004651427268982,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,296.267333984375,289.8724670410156,1.0,0.2810978293418884,1.0,1.0,0.0,1.0,-1.4885772466659546,1.488575458526611,1.826503080337716e-06,1.141434669494629,0.0,0.0,0.0,35.202728271484375,49.0,51.53530502319336,-0.0,277.2799072265625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.811475396156311,0.1601972877979278,0.1442224681377411,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199391961097717,0.1655614227056503,0.1568984538316726,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089457154273987,0.1586582362651825,0.111112579703331,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741976976394653,0.1394659280776977,0.1322887986898422,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053709864616394,0.1563538610935211,0.7042891383171082,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,296.2730407714844,289.8910827636719,1.0,0.2843773066997528,1.0,1.0,0.0,1.0,-1.4987932443618774,1.4987913370132446,1.849850946200604e-06,1.1496069431304932,0.0,0.0,0.0,37.29679489135742,49.0,51.62807083129883,-0.0,287.1348571777344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.811355471611023,0.1615747958421707,0.1454380452632904,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.819898784160614,0.1670404225587844,0.1582677513360977,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087862133979797,0.1600043177604675,0.1120333522558212,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743762135505676,0.140836626291275,0.1335552632808685,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044805526733398,0.1572684347629547,0.7082520723342896,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,296.2792358398437,289.9096984863281,1.0,0.2862624228000641,1.0,1.0,0.0,1.0,-1.5092793703079224,1.5092774629592896,1.8739998495220789e-06,1.1579796075820925,0.0,0.0,0.0,37.88041305541992,37.0,51.68619155883789,-0.0,293.3599548339844,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300909399986267,0.1645368188619613,0.1479457914829254,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388528823852539,0.1702413856983184,0.161122515797615,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275740742683411,0.1629239320755005,0.1139495000243187,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945120930671692,0.1438277512788772,0.1362111717462539,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222302198410034,0.1593436449766159,0.7167463302612305,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,296.29278564453125,289.94696044921875,1.0,0.2866207063198089,1.0,1.0,0.0,1.0,-1.5314027070999146,1.5314007997512815,1.925597189256223e-06,1.1756279468536377,0.0,0.0,0.0,35.97820281982422,25.0,51.77459335327149,-0.0,298.5816955566406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300909399986267,0.1645368188619613,0.1479457914829254,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388528823852539,0.1702413856983184,0.161122515797615,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275740742683411,0.1629239320755005,0.1139495000243187,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7945120930671692,0.1438277512788772,0.1362111717462539,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222302198410034,0.1593436449766159,0.7167463302612305,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,296.29278564453125,289.94696044921875,1.0,0.2866207063198089,1.0,1.0,0.0,1.0,-1.5314027070999146,1.5314007997512815,1.925597189256223e-06,1.1756279468536377,0.0,0.0,0.0,35.97820281982422,25.0,51.77459335327149,-0.0,298.5816955566406,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801084756851196,0.1677469760179519,0.1505645513534546,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905853629112244,0.1737343817949295,0.1641366332769394,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771986365318298,0.1661165803670883,0.1159698218107223,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428218364715576,0.1471186876296997,0.1390343457460403,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696646094322205,0.1617121398448944,0.7260069847106934,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,296.3074035644531,289.9842834472656,1.0,0.2836227715015411,1.0,1.0,0.0,1.0,-1.5550968647003174,1.5550949573516846,1.98183738575608e-06,1.1945054531097412,0.0,0.0,0.0,30.94513702392578,25.0,51.83938980102539,-0.0,296.37078857421875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801084756851196,0.1677469760179519,0.1505645513534546,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905853629112244,0.1737343817949295,0.1641366332769394,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771986365318298,0.1661165803670883,0.1159698218107223,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428218364715576,0.1471186876296997,0.1390343457460403,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696646094322205,0.1617121398448944,0.7260069847106934,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,296.3074035644531,289.9842834472656,1.0,0.2836227715015411,1.0,1.0,0.0,1.0,-1.5550968647003174,1.5550949573516846,1.98183738575608e-06,1.1945054531097412,0.0,0.0,0.0,30.94513702392578,25.0,51.83938980102539,-0.0,296.37078857421875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504087567329408,0.1711707264184951,0.1534189134836197,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962589144706726,0.1774854362010955,0.1674399375915527,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470478296279908,0.1695484966039657,0.1181908249855041,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052649140357972,0.1506740301847458,0.1421532332897186,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9363037943840028,0.1643366515636444,0.7366350293159485,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,296.3226013183594,290.0216369628906,1.0,0.2827484607696533,1.0,1.0,0.0,1.0,-1.5816580057144165,1.581655979156494,2.046073404926574e-06,1.215624451637268,0.0,0.0,0.0,26.918624877929688,28.0,51.89142227172852,-0.0,298.1146240234375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504087567329408,0.1711707264184951,0.1534189134836197,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962589144706726,0.1774854362010955,0.1674399375915527,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470478296279908,0.1695484966039657,0.1181908249855041,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052649140357972,0.1506740301847458,0.1421532332897186,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9363037943840028,0.1643366515636444,0.7366350293159485,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,296.3226013183594,290.0216369628906,1.0,0.2827484607696533,1.0,1.0,0.0,1.0,-1.5816580057144165,1.581655979156494,2.046073404926574e-06,1.215624451637268,0.0,0.0,0.0,26.918624877929688,28.0,51.89142227172852,-0.0,298.1146240234375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839465618133544,0.1747513860464096,0.1565428376197815,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775373339653016,0.1817915886640548,0.1612380295991897,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813294410705566,0.1731661409139633,0.1206411644816398,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437994360923768,0.1544400304555893,0.1456063985824585,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710625410079956,0.1671624630689621,0.748806357383728,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,296.3386535644531,290.0592956542969,1.0,0.2840238213539123,1.0,1.0,0.0,1.0,-1.5998295545578003,1.599827527999878,2.090944235533243e-06,1.2302204370498655,0.0,0.0,0.0,25.754581451416016,48.0,52.03996658325195,-0.0,303.617431640625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839465618133544,0.1747513860464096,0.1565428376197815,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9775373339653016,0.1817915886640548,0.1612380295991897,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813294410705566,0.1731661409139633,0.1206411644816398,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437994360923768,0.1544400304555893,0.1456063985824585,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710625410079956,0.1671624630689621,0.748806357383728,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,296.3386535644531,290.0592956542969,1.0,0.2840238213539123,1.0,1.0,0.0,1.0,-1.5998295545578003,1.599827527999878,2.090944235533243e-06,1.2302204370498655,0.0,0.0,0.0,25.754581451416016,48.0,52.03996658325195,-0.0,303.617431640625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831239581108092,0.1766111552715301,0.1581915318965912,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.982891082763672,0.1844063848257064,0.1664465963840484,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805576801300048,0.1750559657812118,0.1219416633248329,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434953331947328,0.1564132422208786,0.1474436670541763,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696112871170044,0.1686654686927795,0.7554097175598145,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,296.3481750488281,290.0774230957031,1.0,0.2880175411701202,1.0,1.0,0.0,1.0,-1.6195764541625977,1.6195743083953855,2.139831394742941e-06,1.2455852031707764,0.0,0.0,0.0,26.368009567260746,48.0,51.64265060424805,-0.0,314.9678649902344,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701660871505736,0.1785147190093994,0.1599168479442596,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831340312957764,0.1864169687032699,0.1758525967597961,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9674120545387268,0.1769977658987045,0.1233073770999908,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286659359931946,0.1584448367357254,0.1493753343820572,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.954792022705078,0.1702242493629455,0.7624591588973999,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,296.35577392578125,290.0961608886719,1.0,0.2939981520175934,1.0,1.0,0.0,1.0,-1.6485096216201782,1.6485073566436768,2.213392463090713e-06,1.2686364650726318,0.0,0.0,0.0,27.929981231689453,68.0,51.89554977416992,-0.0,333.23907470703125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871738612651825,0.1823524236679077,0.1636611968278885,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.884553074836731,0.1904371529817581,0.1799144595861435,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694152235984802,0.1809379160404205,0.1262850165367126,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396161794662476,0.1625832021236419,0.1535896509885788,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575531840324402,0.1733973175287246,0.7781482934951782,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,296.3690795898437,290.134033203125,1.0,0.30916628241539,1.0,1.0,0.0,1.0,-1.6822150945663452,1.6822128295898438,2.300851974723628e-06,1.2953170537948608,0.0,0.0,0.0,37.10042572021485,88.0,52.16159057617188,-0.0,377.7434692382813,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.871738612651825,0.1823524236679077,0.1636611968278885,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.884553074836731,0.1904371529817581,0.1799144595861435,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694152235984802,0.1809379160404205,0.1262850165367126,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.8396161794662476,0.1625832021236419,0.1535896509885788,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575531840324402,0.1733973175287246,0.7781482934951782,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,296.3690795898437,290.134033203125,1.0,0.30916628241539,1.0,1.0,0.0,1.0,-1.6822150945663452,1.6822128295898438,2.300851974723628e-06,1.2953170537948608,0.0,0.0,0.0,37.10042572021485,88.0,52.16159057617188,-0.0,377.7434692382813,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103907704353333,0.186283603310585,0.1676044017076492,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821773111820221,0.1947616189718246,0.1843946874141693,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084997534751892,0.1850048452615738,0.1294409036636352,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804564833641052,0.166871890425682,0.1580680906772613,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962619066238403,0.176700547337532,0.7949931025505066,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,296.38262939453125,290.171630859375,1.0,0.3280016183853149,1.0,1.0,0.0,1.0,-1.7217180728912354,1.7217155694961548,2.405974100838648e-06,1.3265283107757568,0.0,0.0,0.0,49.649147033691406,76.0,52.19416427612305,-0.0,436.6145629882813,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8103907704353333,0.186283603310585,0.1676044017076492,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.821773111820221,0.1947616189718246,0.1843946874141693,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084997534751892,0.1850048452615738,0.1294409036636352,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804564833641052,0.166871890425682,0.1580680906772613,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962619066238403,0.176700547337532,0.7949931025505066,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,296.38262939453125,290.171630859375,1.0,0.3280016183853149,1.0,1.0,0.0,1.0,-1.7217180728912354,1.7217155694961548,2.405974100838648e-06,1.3265283107757568,0.0,0.0,0.0,49.649147033691406,76.0,52.19416427612305,-0.0,436.6145629882813,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961663603782654,0.1903241574764251,0.1713743507862091,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085641860961914,0.1993131935596466,0.1888234615325927,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7945032119750977,0.1892060190439224,0.1324816197156906,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768083393573761,0.1713131368160247,0.1624096781015396,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815871834754944,0.1801393330097198,0.8111105561256409,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,296.3961181640625,290.2093200683594,1.0,0.3378099799156189,1.0,1.0,0.0,1.0,-1.759779453277588,1.759776949882507,2.5099977847276023e-06,1.3565969467163086,0.0,0.0,0.0,55.23222732543945,64.0,52.22575759887695,-0.0,476.3116760253906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961663603782654,0.1903241574764251,0.1713743507862091,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8085641860961914,0.1993131935596466,0.1888234615325927,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7945032119750977,0.1892060190439224,0.1324816197156906,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.768083393573761,0.1713131368160247,0.1624096781015396,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815871834754944,0.1801393330097198,0.8111105561256409,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,296.3961181640625,290.2093200683594,1.0,0.3378099799156189,1.0,1.0,0.0,1.0,-1.759779453277588,1.759776949882507,2.5099977847276023e-06,1.3565969467163086,0.0,0.0,0.0,55.23222732543945,64.0,52.22575759887695,-0.0,476.3116760253906,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065670728683472,0.1945307850837707,0.1750632971525192,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189713954925537,0.2040948718786239,0.1932365447282791,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051736354827881,0.1935884654521942,0.1354708224534988,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792336940765381,0.1759486198425293,0.1666944772005081,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912485599517822,0.1837573051452636,0.8268895745277405,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,296.40985107421875,290.2469177246094,1.0,0.3420400023460388,1.0,1.0,0.0,1.0,-1.7971876859664917,1.7971850633621216,2.614765435282606e-06,1.3860843181610107,0.0,0.0,0.0,54.95758819580078,52.0,52.186614990234375,-0.0,499.2571716308594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065670728683472,0.1945307850837707,0.1750632971525192,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189713954925537,0.2040948718786239,0.1932365447282791,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051736354827881,0.1935884654521942,0.1354708224534988,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792336940765381,0.1759486198425293,0.1666944772005081,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912485599517822,0.1837573051452636,0.8268895745277405,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,296.40985107421875,290.2469177246094,1.0,0.3420400023460388,1.0,1.0,0.0,1.0,-1.7971876859664917,1.7971850633621216,2.614765435282606e-06,1.3860843181610107,0.0,0.0,0.0,54.95758819580078,52.0,52.186614990234375,-0.0,499.2571716308594,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.818135678768158,0.1967005133628845,0.1769071668386459,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304821848869324,0.2065701335668563,0.1954606622457504,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169587254524231,0.1958520412445068,0.1369689553976059,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916465997695923,0.1783435940742492,0.1688462197780609,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029736876487732,0.1856390684843063,0.8348013758659363,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,296.4163818359375,290.2657165527344,1.0,0.342658132314682,1.0,1.0,0.0,1.0,-1.8159548044204712,1.815952181816101,2.6682732823246624e-06,1.4008597135543823,0.0,0.0,0.0,53.24718475341797,52.0,52.16344833374024,-0.0,506.2173156738281,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337701559066772,0.198914885520935,0.178759753704071,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467645049095154,0.2091006487607956,0.1977043449878692,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327250480651855,0.1981646120548248,0.1384768187999725,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088927865028381,0.180790975689888,0.1710143238306045,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8188893795013428,0.1875710040330886,0.8427800536155701,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,296.42291259765625,290.28448486328125,1.0,0.3425320982933044,1.0,1.0,0.0,1.0,-1.8348675966262813,1.834864854812622,2.7228338694840204e-06,1.4157379865646362,0.0,0.0,0.0,50.71439743041992,40.0,52.14096450805664,-0.0,510.815185546875,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862355351448059,0.2034746557474136,0.1825094521045684,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901917576789856,0.2143229693174362,0.2022674530744552,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853483200073242,0.2029350697994232,0.1415367424488067,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594154119491577,0.1858418732881546,0.1754204034805297,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685492873191833,0.1915838718414306,0.8590384125709534,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,296.43621826171875,290.3219909667969,1.0,0.3406320810317993,1.0,1.0,0.0,1.0,-1.8733364343643188,1.8733336925506592,2.835777877407964e-06,1.4459658861160278,0.0,0.0,0.0,43.72098159790039,28.0,52.10189056396485,-0.0,514.4865112304688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862355351448059,0.2034746557474136,0.1825094521045684,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901917576789856,0.2143229693174362,0.2022674530744552,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853483200073242,0.2029350697994232,0.1415367424488067,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594154119491577,0.1858418732881546,0.1754204034805297,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685492873191833,0.1915838718414306,0.8590384125709534,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,296.43621826171875,290.3219909667969,1.0,0.3406320810317993,1.0,1.0,0.0,1.0,-1.8733364343643188,1.8733336925506592,2.835777877407964e-06,1.4459658861160278,0.0,0.0,0.0,43.72098159790039,28.0,52.10189056396485,-0.0,514.4865112304688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844884276390076,0.2081882655620575,0.186386302113533,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900186061859132,0.2198201417922973,0.200308471918106,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.98399019241333,0.2078802436590194,0.1447097063064575,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575612545013428,0.1910825967788696,0.1799936443567276,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966088056564331,0.1957764327526092,0.8760460019111633,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,296.4496765136719,290.360107421875,1.0,0.3369327783584595,1.0,1.0,0.0,1.0,-1.9037752151489256,1.903772234916687,2.927979039668571e-06,1.4705424308776855,0.0,0.0,0.0,35.919437408447266,48.0,52.50471115112305,-0.0,510.48828125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844884276390076,0.2081882655620575,0.186386302113533,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900186061859132,0.2198201417922973,0.200308471918106,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.98399019241333,0.2078802436590194,0.1447097063064575,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575612545013428,0.1910825967788696,0.1799936443567276,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.966088056564331,0.1957764327526092,0.8760460019111633,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,296.4496765136719,290.360107421875,1.0,0.3369327783584595,1.0,1.0,0.0,1.0,-1.9037752151489256,1.903772234916687,2.927979039668571e-06,1.4705424308776855,0.0,0.0,0.0,35.919437408447266,48.0,52.50471115112305,-0.0,510.48828125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891042709350586,0.2130194455385208,0.1906853020191192,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9793989062309264,0.2275598347187042,0.1939582973718643,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889576435089112,0.2129725813865661,0.1482293158769607,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9648229479789734,0.1964887827634811,0.1850521564483642,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711418151855468,0.2001328319311142,0.8953326344490051,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,296.4720764160156,290.3967590332031,1.0,0.3425897359848022,1.0,1.0,0.0,1.0,-1.931227326393128,1.931224346160889,3.010740101672127e-06,1.4914213418960571,0.0,0.0,0.0,36.71502304077149,68.0,51.78872680664063,-0.0,533.0635986328125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9891042709350586,0.2130194455385208,0.1906853020191192,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9793989062309264,0.2275598347187042,0.1939582973718643,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889576435089112,0.2129725813865661,0.1482293158769607,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9648229479789734,0.1964887827634811,0.1850521564483642,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711418151855468,0.2001328319311142,0.8953326344490051,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,296.4720764160156,290.3967590332031,1.0,0.3425897359848022,1.0,1.0,0.0,1.0,-1.931227326393128,1.931224346160889,3.010740101672127e-06,1.4914213418960571,0.0,0.0,0.0,36.71502304077149,68.0,51.78872680664063,-0.0,533.0635986328125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
