time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980115532875061,0.2180126160383224,0.1951721757650375,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945614337921144,0.2341313660144806,0.2167864292860031,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803444743156432,0.2182633131742477,0.1519200801849365,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557331204414368,0.2021156549453735,0.1903633028268814,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605055451393129,0.2047095149755478,0.9158306121826172,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,296.48834228515625,290.4335327148437,1.0,0.3563928306102752,1.0,1.0,0.0,1.0,-2.0046067237854004,2.004603624343872,3.2400027976109413e-06,1.5483239889144895,0.0,0.0,0.0,39.943878173828125,88.0,51.693641662597656,-0.0,595.9530639648438,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980115532875061,0.2180126160383224,0.1951721757650375,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945614337921144,0.2341313660144806,0.2167864292860031,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803444743156432,0.2182633131742477,0.1519200801849365,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557331204414368,0.2021156549453735,0.1903633028268814,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605055451393129,0.2047095149755478,0.9158306121826172,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,296.48834228515625,290.4335327148437,1.0,0.3563928306102752,1.0,1.0,0.0,1.0,-2.0046067237854004,2.004603624343872,3.2400027976109413e-06,1.5483239889144895,0.0,0.0,0.0,39.943878173828125,88.0,51.693641662597656,-0.0,595.9530639648438,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385275840759276,0.2205182313919067,0.197579488158226,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628490805625916,0.2364119887351989,0.2231353372335434,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390648007392884,0.2209310829639434,0.1539022326469421,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120746850967408,0.2049594670534134,0.1932117044925689,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159979224205016,0.2070182412862777,0.9269652366638184,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,296.4903869628906,290.4530334472656,1.0,0.3651584982872009,1.0,1.0,0.0,1.0,-2.0342705249786377,2.0342671871185303,3.3362152862537187e-06,1.571907639503479,0.0,0.0,0.0,44.89948654174805,88.0,52.34236907958984,-0.0,635.8782348632812,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941702246665955,0.2230259627103805,0.200036272406578,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163607358932496,0.2388875782489776,0.2256173938512802,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.894851565361023,0.2236100882291793,0.1559291779994964,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8726528882980347,0.2078194469213485,0.1961254924535751,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751915693283081,0.20933498442173,0.9383719563484192,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,296.4931945800781,290.4718933105469,1.0,0.3745676875114441,1.0,1.0,0.0,1.0,-2.0598337650299072,2.0598304271698,3.4197719287476502e-06,1.5918534994125366,0.0,0.0,0.0,51.29353713989258,108.0,52.32661437988281,-0.0,678.6231079101562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351320624351501,0.2280812561511993,0.2050590068101883,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533788323402405,0.2443092316389084,0.2311231046915054,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361061811447144,0.2290335446596145,0.1600862145423889,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180778622627258,0.2136186808347702,0.2021061480045318,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818915605545044,0.214030921459198,0.9618254899978638,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,296.5009765625,290.50946044921875,1.0,0.395019382238388,1.0,1.0,0.0,1.0,-2.1128194332122803,2.1128158569335938,3.5964824292022968e-06,1.63316011428833,0.0,0.0,0.0,66.29735565185547,96.0,52.22451019287109,-0.0,776.7797241210938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351320624351501,0.2280812561511993,0.2050590068101883,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533788323402405,0.2443092316389084,0.2311231046915054,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8361061811447144,0.2290335446596145,0.1600862145423889,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180778622627258,0.2136186808347702,0.2021061480045318,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.818915605545044,0.214030921459198,0.9618254899978638,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,296.5009765625,290.50946044921875,1.0,0.395019382238388,1.0,1.0,0.0,1.0,-2.1128194332122803,2.1128158569335938,3.5964824292022968e-06,1.63316011428833,0.0,0.0,0.0,66.29735565185547,96.0,52.22451019287109,-0.0,776.7797241210938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253311514854431,0.2332184910774231,0.2098113149404525,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433197736740112,0.250138372182846,0.2367159128189087,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266897201538086,0.2345637530088424,0.1640526950359344,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809468150138855,0.2195378988981247,0.207843080163002,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089583516120911,0.2188304513692855,0.984044075012207,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,296.51031494140625,290.547119140625,1.0,0.4061162173748016,1.0,1.0,0.0,1.0,-2.1635873317718506,2.163583517074585,3.77033143195149e-06,1.6727474927902222,0.0,0.0,0.0,72.45549011230469,84.0,52.190650939941406,-0.0,845.0013427734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253311514854431,0.2332184910774231,0.2098113149404525,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433197736740112,0.250138372182846,0.2367159128189087,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266897201538086,0.2345637530088424,0.1640526950359344,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.809468150138855,0.2195378988981247,0.207843080163002,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089583516120911,0.2188304513692855,0.984044075012207,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,296.51031494140625,290.547119140625,1.0,0.4061162173748016,1.0,1.0,0.0,1.0,-2.1635873317718506,2.163583517074585,3.77033143195149e-06,1.6727474927902222,0.0,0.0,0.0,72.45549011230469,84.0,52.190650939941406,-0.0,845.0013427734375,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376051783561707,0.2385035902261734,0.2144293934106826,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567768931388855,0.2562765479087829,0.2423489689826965,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394109606742859,0.2402565032243728,0.1679257303476333,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.823071300983429,0.2256276607513427,0.213461548089981,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213099241256714,0.2237879931926727,1.0056418180465698,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,296.5207214355469,290.5846252441406,1.0,0.411854088306427,1.0,1.0,0.0,1.0,-2.2132413387298584,2.2132375240325928,3.944507625419647e-06,1.7113901376724243,0.0,0.0,0.0,71.81878662109375,72.0,52.10832595825195,-0.0,889.5070190429688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376051783561707,0.2385035902261734,0.2144293934106826,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58209228515625,0.8567768931388855,0.2562765479087829,0.2423489689826965,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8394109606742859,0.2402565032243728,0.1679257303476333,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.823071300983429,0.2256276607513427,0.213461548089981,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213099241256714,0.2237879931926727,1.0056418180465698,290.5823669433594,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,296.5207214355469,290.5846252441406,1.0,0.411854088306427,1.0,1.0,0.0,1.0,-2.2132413387298584,2.2132375240325928,3.944507625419647e-06,1.7113901376724243,0.0,0.0,0.0,71.81878662109375,72.0,52.10832595825195,-0.0,889.5070190429688,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682385683059692,0.2439477741718292,0.2190238982439041,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899639844894409,0.2626674771308899,0.2480577230453491,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706926107406616,0.2461251616477966,0.171791523694992,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536269068717957,0.231902539730072,0.2190784215927124,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504173159599304,0.2289209514856338,1.027187466621399,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,296.5318298339844,290.6220703125,1.0,0.414240688085556,1.0,1.0,0.0,1.0,-2.2628867626190186,2.262882709503174,4.122776772419456e-06,1.7499799728393557,0.0,0.0,0.0,66.83917236328125,60.0,52.03693389892578,-0.0,919.0308837890624,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682385683059692,0.2439477741718292,0.2190238982439041,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899639844894409,0.2626674771308899,0.2480577230453491,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706926107406616,0.2461251616477966,0.171791523694992,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536269068717957,0.231902539730072,0.2190784215927124,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504173159599304,0.2289209514856338,1.027187466621399,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,296.5318298339844,290.6220703125,1.0,0.414240688085556,1.0,1.0,0.0,1.0,-2.2628867626190186,2.262882709503174,4.122776772419456e-06,1.7499799728393557,0.0,0.0,0.0,66.83917236328125,60.0,52.03693389892578,-0.0,919.0308837890624,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928708434104919,0.246728703379631,0.2213302105665207,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9167156219482422,0.2659471035003662,0.2509476244449615,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956959843635559,0.2491257935762405,0.1737363636493683,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.878016471862793,0.2351103127002716,0.2219066470861435,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738766312599182,0.2315546572208404,1.0380401611328125,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,296.5375671386719,290.6407775878906,1.0,0.414622813463211,1.0,1.0,0.0,1.0,-2.287898063659668,2.287893772125244,4.214147793391021e-06,1.7694060802459717,0.0,0.0,0.0,63.20002365112305,60.0,52.00720977783203,-0.0,929.9028930664062,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.92844158411026,0.24954754114151,0.2236486673355102,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551758766174316,0.2692787945270538,0.2538643777370453,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.93205726146698,0.2521698474884033,0.1756943613290786,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118748307228088,0.2383644580841064,0.2247553616762161,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064604043960572,0.234232872724533,1.048981785774231,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,296.5433654785156,290.65948486328125,1.0,0.4146403074264526,1.0,1.0,0.0,1.0,-2.313103675842285,2.3130993843078613,4.307283234084025e-06,1.7889738082885742,0.0,0.0,0.0,58.98884201049805,48.0,51.98134613037109,-0.0,938.8998413085938,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966394305229188,0.2552395164966583,0.2284538596868515,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624907493592,0.2766507267951965,0.2402018159627914,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978414177894592,0.2583475112915039,0.1785723865032196,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856955409049988,0.2449544668197631,0.2306550294160843,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798364639282228,0.2396662235260009,1.0718016624450684,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,296.55645751953125,290.6976928710937,1.0,0.4128457903861999,1.0,1.0,0.0,1.0,-2.3404157161712646,2.3404111862182617,4.410496330820024e-06,1.8107750415802,0.0,0.0,0.0,52.320308685302734,68.0,52.4176025390625,-0.0,940.4170532226562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966394305229188,0.2552395164966583,0.2284538596868515,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962624907493592,0.2766507267951965,0.2402018159627914,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9978414177894592,0.2583475112915039,0.1785723865032196,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856955409049988,0.2449544668197631,0.2306550294160843,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798364639282228,0.2396662235260009,1.0718016624450684,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,296.55645751953125,290.6976928710937,1.0,0.4128457903861999,1.0,1.0,0.0,1.0,-2.3404157161712646,2.3404111862182617,4.410496330820024e-06,1.8107750415802,0.0,0.0,0.0,52.320308685302734,68.0,52.4176025390625,-0.0,940.4170532226562,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403992176056,0.2616427540779114,0.2286997139453888,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2860659658908844,0.2408180236816406,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2655831575393677,0.1778673678636551,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992352306842804,0.2517156302928924,0.2369695156812667,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857584834098816,0.2452819347381591,1.0966132879257202,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,296.58154296875,290.7338256835937,1.0,0.4200487434864044,1.0,1.0,0.0,1.0,-2.3779735565185547,2.377969026565552,4.55169492852292e-06,1.839219093322754,0.0,0.0,0.0,53.53076553344727,88.0,51.41137313842773,-0.0,984.53369140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996403992176056,0.2616427540779114,0.2286997139453888,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2860659658908844,0.2408180236816406,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963899850845336,0.2655831575393677,0.1778673678636551,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.992352306842804,0.2517156302928924,0.2369695156812667,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.9857584834098816,0.2452819347381591,1.0966132879257202,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,296.58154296875,290.7338256835937,1.0,0.4200487434864044,1.0,1.0,0.0,1.0,-2.3779735565185547,2.377969026565552,4.55169492852292e-06,1.839219093322754,0.0,0.0,0.0,53.53076553344727,88.0,51.41137313842773,-0.0,984.53369140625,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587890625,0.9984798431396484,0.2663507461547851,0.2373224943876266,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9979018568992616,0.2927096784114837,0.2493073344230651,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9979018568992616,0.2708678245544433,0.184137538075447,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.990298867225647,0.2569241523742676,0.2418769299983978,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9827341437339784,0.249640941619873,1.1160900592803955,290.75909423828125,289.1112670898437,290.7941589355469,289.1418762207031,290.7933349609375,296.5962219238281,290.76129150390625,1.0,0.4306243062019348,1.0,1.0,0.0,1.0,-2.4353106021881104,2.4353058338165283,4.773070031660609e-06,1.8833552598953247,0.9613974094390868,0.9613974094390868,0.0,56.28083801269531,88.0,51.38837432861328,-0.0,1058.1680908203125,1.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,3.306831422378309e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2347106933594,0.9968257546424866,0.2674452066421509,0.2396854907274246,297.6592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2336120605469,0.9985805749893188,0.294562965631485,0.2542515099048614,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2335510253906,0.9986687898635864,0.2722476720809936,0.1878591626882553,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2416381835937,0.9876457452774048,0.2584901750087738,0.2435397654771804,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2471923828125,0.9795958995819092,0.2509271800518036,1.1227102279663086,290.17840576171875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,296.5977478027344,289.75152587890625,1.0,0.4350130259990692,1.0,1.0,0.0,1.0,-2.458547115325928,2.4585421085357666,4.864455604547402e-06,1.9013054370880127,0.9589816927909852,0.9589816927909852,0.0,57.61058044433594,108.0,6250.3525390625,-0.0,1089.8223876953125,1.0,283.1996765136719,290.5229797363281,290.5098876953125,291.0785827636719,293.1499938964844,293.1499938964844,283.1499938964844,1714.6365966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.764047384262085,0.7640610933303833,1.1569427016411285e-07,4.087954044342041,4.087943077087402,1.1021445061487611e-05,0.0,0.0,-0.0,4298.1494140625,0.0,16.580326080322266,1845.8382568359373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.270263671875,0.8700150847434998,0.2562469840049743,0.2343931496143341,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.9033940434455872,0.287686288356781,0.2756080627441406,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.8781942129135132,0.2645079791545868,0.1874272525310516,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27069091796875,0.8654656410217285,0.2538400590419769,0.2429876178503036,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716064453125,0.8561075329780579,0.2451592534780502,1.1152666807174685,287.2626037597656,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,296.4721374511719,287.2229919433594,1.0,0.4510945081710815,1.0,1.0,0.0,1.0,-2.467863082885742,2.46785831451416,4.904733486910118e-06,1.9102675914764404,0.9087471961975098,0.9087471961975098,0.0,77.62596893310547,128.0,15299.5751953125,-0.0,1184.548095703125,1.0,283.1707763671875,286.5992736816406,292.50848388671875,293.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,3367.65673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.068922147154808,1.0,0.0,0.0,1.1327357292175293,1.1327379941940308,8.57240465279574e-08,4.265815258026123,4.265805244445801,9.786858754523564e-06,0.0,0.0,-0.0,4506.533203125,0.0,45.599605560302734,1895.4222412109373,0.0,0.0,0.2909910678863525,1.0,0.0,3.0,1.0,0.0
12387240,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.270263671875,0.8700150847434998,0.2562469840049743,0.2343931496143341,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674865722656,0.9033940434455872,0.287686288356781,0.2756080627441406,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.26953125,0.8781942129135132,0.2645079791545868,0.1874272525310516,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27069091796875,0.8654656410217285,0.2538400590419769,0.2429876178503036,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716064453125,0.8561075329780579,0.2451592534780502,1.1152666807174685,287.2626037597656,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,296.4721374511719,287.2229919433594,1.0,0.4510945081710815,1.0,1.0,0.0,1.0,-2.467863082885742,2.46785831451416,4.904733486910118e-06,1.9102675914764404,0.9087471961975098,0.9087471961975098,0.0,77.62596893310547,128.0,15299.5751953125,-0.0,1184.548095703125,1.0,283.1707763671875,286.5992736816406,292.50848388671875,293.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,3367.65673828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.068922147154808,1.0,0.0,0.0,1.1327357292175293,1.1327379941940308,8.57240465279574e-08,4.265815258026123,4.265805244445801,9.786858754523564e-06,0.0,0.0,-0.0,4506.533203125,0.0,45.599605560302734,1895.4222412109373,0.0,0.0,0.2909910678863525,1.0,0.0,3.0,1.0,0.0
12387300,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8185260891914368,0.2507369220256805,0.2295469492673874,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.912353515625,0.8494329452514648,0.2835870683193207,0.2720197439193725,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8273466229438782,0.2603868842124939,0.1847764104604721,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.8173959255218506,0.2508827745914459,0.2406676858663559,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154357910156,0.8079017400741577,0.2414520829916,1.1011927127838137,286.9086608886719,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,296.41259765625,286.8783874511719,1.0,0.4570280015468597,1.0,1.0,0.0,1.0,-2.434844970703125,2.434840202331543,4.7743574214109685e-06,1.8846393823623653,0.8916605114936829,0.8916605114936829,0.0,91.57794189453124,128.0,17137.1953125,-0.0,1204.02294921875,1.0,283.1610717773437,286.26104736328125,293.38458251953125,294.1474914550781,293.1499938964844,293.1499938964844,283.1499938964844,5143.10986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2330596894025802,1.0,0.0,0.0,1.3737632036209106,1.3737666606903076,1.2593106646363594e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4786.6787109375,0.0,81.86437225341797,1895.4366455078125,0.0,0.0,0.3478217124938965,1.0,0.0,3.0,1.0,0.0
12387360,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7830307483673096,0.2464506924152374,0.2256583720445633,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.65411376953125,0.8166024684906006,0.2803460955619812,0.2690887153148651,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6553039550781,0.7936928868293762,0.2570725083351135,0.182575836777687,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.7841708064079285,0.2484329342842102,0.2386424243450164,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564025878906,0.7736682891845703,0.2381728142499923,1.0880413055419922,286.6513977050781,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,296.3623352050781,286.6289367675781,1.0,0.4625271260738373,1.0,1.0,0.0,1.0,-2.405766010284424,2.405761241912842,4.660885224438971e-06,1.861987590789795,0.8731140494346619,0.8731140494346619,0.0,104.0848388671875,116.0,18359.53515625,-0.0,1221.5289306640625,1.0,283.1552734375,286.02117919921875,293.67877197265625,294.8418273925781,293.1499938964844,293.1499938964844,283.1499938964844,7038.38037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049892425537109,1.0,0.0,0.0,1.5715570449829102,1.571561574935913,1.6479881992381706e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.87060546875,0.0,123.55110931396484,1895.4371337890625,0.0,284.5296936035156,0.3937213718891144,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567092776298523,0.2410196512937545,0.22030109167099,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.791327714920044,0.2762588858604431,0.2649272382259369,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7682416439056396,0.2527653574943542,0.179362490773201,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.760481059551239,0.2452581971883773,0.2355334162712097,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.7488966584205627,0.2332715690135955,1.0656282901763916,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,296.29327392578125,286.3401184082031,1.0,0.4630214273929596,1.0,1.0,0.0,1.0,-2.359795093536377,2.359790563583374,4.484361852519214e-06,1.826162815093994,0.8363727927207947,0.8363727927207947,0.0,113.69570922851562,104.0,19601.50390625,-0.0,1207.2381591796875,1.0,283.1509704589844,285.745361328125,293.18463134765625,294.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,10613.5634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614310622215271,1.0,0.0,0.0,1.8268016576766968,1.826807975769043,2.2267742849635402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.55029296875,0.0,198.18898010253903,1895.4371337890625,0.0,1011.364501953125,0.4604893624782562,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.7567092776298523,0.2410196512937545,0.22030109167099,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3526306152344,0.791327714920044,0.2762588858604431,0.2649272382259369,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3532409667969,0.7682416439056396,0.2527653574943542,0.179362490773201,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534545898437,0.760481059551239,0.2452581971883773,0.2355334162712097,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35382080078125,0.7488966584205627,0.2332715690135955,1.0656282901763916,286.351318359375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,296.29327392578125,286.3401184082031,1.0,0.4630214273929596,1.0,1.0,0.0,1.0,-2.359795093536377,2.359790563583374,4.484361852519214e-06,1.826162815093994,0.8363727927207947,0.8363727927207947,0.0,113.69570922851562,104.0,19601.50390625,-0.0,1207.2381591796875,1.0,283.1509704589844,285.745361328125,293.18463134765625,294.7244873046875,293.1499938964844,293.1499938964844,283.1499938964844,10613.5634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614310622215271,1.0,0.0,0.0,1.8268016576766968,1.826807975769043,2.2267742849635402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.55029296875,0.0,198.18898010253903,1895.4371337890625,0.0,1011.364501953125,0.4604893624782562,1.0,0.0,3.0,1.0,0.0
12387540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539618015289307,0.2384986579418182,0.2174623161554336,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897382378578186,0.2747144103050232,0.2629114091396332,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662876844406128,0.2509348094463348,0.1776851415634155,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593073844909668,0.2441463321447372,0.2340132892131805,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460023760795593,0.2304960191249847,1.0508615970611572,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,296.2568359375,286.1988220214844,1.0,0.4585334658622741,1.0,1.0,0.0,1.0,-2.3323683738708496,2.332364082336426,4.380596692499239e-06,1.8047089576721191,0.7993606925010681,0.7993606925010681,0.0,112.56361389160156,92.0,20164.71875,-0.0,1171.53173828125,1.0,283.150146484375,285.61004638671875,292.553466796875,294.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,14016.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777162551879883,1.0,0.0,0.0,1.9682892560958865,1.9682968854904173,2.585063612059457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.39794921875,0.0,254.73878479003903,1895.4371337890625,0.0,1439.5283203125,0.498100221157074,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.7539618015289307,0.2384986579418182,0.2174623161554336,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041015625,0.7897382378578186,0.2747144103050232,0.2629114091396332,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.7662876844406128,0.2509348094463348,0.1776851415634155,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044677734375,0.7593073844909668,0.2441463321447372,0.2340132892131805,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.7460023760795593,0.2304960191249847,1.0508615970611572,286.2035522460937,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,296.2568359375,286.1988220214844,1.0,0.4585334658622741,1.0,1.0,0.0,1.0,-2.3323683738708496,2.332364082336426,4.380596692499239e-06,1.8047089576721191,0.7993606925010681,0.7993606925010681,0.0,112.56361389160156,92.0,20164.71875,-0.0,1171.53173828125,1.0,283.150146484375,285.61004638671875,292.553466796875,294.0954895019531,293.1499938964844,293.1499938964844,283.1499938964844,14016.8564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777162551879883,1.0,0.0,0.0,1.9682892560958865,1.9682968854904173,2.585063612059457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.39794921875,0.0,254.73878479003903,1895.4371337890625,0.0,1439.5283203125,0.498100221157074,1.0,0.0,3.0,1.0,0.0
12387660,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629761695861816,0.237493559718132,0.2160729765892028,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007781505584717,0.2746343612670898,0.2623259723186493,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.776401698589325,0.2505079507827759,0.1770210266113281,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697808146476746,0.2442807704210281,0.233671173453331,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542660236358643,0.2290797382593155,1.0421737432479858,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,296.2388916015625,286.1579895019531,1.0,0.4516173303127289,1.0,1.0,0.0,1.0,-2.3183434009552,2.3183391094207764,4.328017439547693e-06,1.793732762336731,0.7630909085273743,0.7630909085273743,0.0,105.87671661376952,80.0,20289.306640625,-0.0,1129.42236328125,1.0,283.1500244140625,285.569580078125,292.2387084960937,293.7000732421875,293.1499938964844,293.1499938964844,283.1499938964844,16843.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67479008436203,1.0,0.0,0.0,2.004646778106689,2.004655122756958,2.681446744645655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.86865234375,0.0,278.5854797363281,1895.4371337890625,0.0,1417.7657470703125,0.5111836791038513,1.0,0.0,3.0,1.0,0.0
12387720,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7629761695861816,0.237493559718132,0.2160729765892028,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007781505584717,0.2746343612670898,0.2623259723186493,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.776401698589325,0.2505079507827759,0.1770210266113281,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697808146476746,0.2442807704210281,0.233671173453331,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7542660236358643,0.2290797382593155,1.0421737432479858,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,296.2388916015625,286.1579895019531,1.0,0.4516173303127289,1.0,1.0,0.0,1.0,-2.3183434009552,2.3183391094207764,4.328017439547693e-06,1.793732762336731,0.7630909085273743,0.7630909085273743,0.0,105.87671661376952,80.0,20289.306640625,-0.0,1129.42236328125,1.0,283.1500244140625,285.569580078125,292.2387084960937,293.7000732421875,293.1499938964844,293.1499938964844,283.1499938964844,16843.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67479008436203,1.0,0.0,0.0,2.004646778106689,2.004655122756958,2.681446744645655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.86865234375,0.0,278.5854797363281,1895.4371337890625,0.0,1417.7657470703125,0.5111836791038513,1.0,0.0,3.0,1.0,0.0
12387780,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802823781967163,0.2372923642396927,0.2153764069080352,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8195381760597229,0.2753456830978393,0.2624560594558716,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949190735816956,0.2508337497711181,0.176854521036148,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885777950286865,0.2450983673334121,0.2339230477809906,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705506086349487,0.2284333854913711,1.0367296934127808,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,296.2305908203125,286.1850891113281,1.0,0.4434850513935089,1.0,1.0,0.0,1.0,-2.311220645904541,2.311216354370117,4.3014092625526246e-06,1.788139820098877,0.7282693982124329,0.7282693982124329,0.0,96.51032257080078,68.0,20110.501953125,-0.0,1084.711181640625,1.0,283.1499938964844,285.5936279296875,292.1527099609375,293.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18930.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544103622436523,1.0,0.0,0.0,1.9613676071166992,1.961376070976257,2.5669146452855784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.67724609375,0.0,272.2124328613281,1895.4371337890625,0.0,1271.2330322265625,0.5057972073554993,1.0,0.0,3.0,1.0,0.0
12387840,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7802823781967163,0.2372923642396927,0.2153764069080352,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.8195381760597229,0.2753456830978393,0.2624560594558716,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7949190735816956,0.2508337497711181,0.176854521036148,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7885777950286865,0.2450983673334121,0.2339230477809906,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7705506086349487,0.2284333854913711,1.0367296934127808,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,296.2305908203125,286.1850891113281,1.0,0.4434850513935089,1.0,1.0,0.0,1.0,-2.311220645904541,2.311216354370117,4.3014092625526246e-06,1.788139820098877,0.7282693982124329,0.7282693982124329,0.0,96.51032257080078,68.0,20110.501953125,-0.0,1084.711181640625,1.0,283.1499938964844,285.5936279296875,292.1527099609375,293.5513610839844,293.1499938964844,293.1499938964844,283.1499938964844,18930.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544103622436523,1.0,0.0,0.0,1.9613676071166992,1.961376070976257,2.5669146452855784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.67724609375,0.0,272.2124328613281,1895.4371337890625,0.0,1271.2330322265625,0.5057972073554993,1.0,0.0,3.0,1.0,0.0
12387900,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.7922383546829224,0.2374468296766281,0.215243250131607,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21356201171875,0.8313923478126526,0.2759511768817901,0.2627424895763397,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8073764443397522,0.2512373328208923,0.1769276112318039,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8012337684631348,0.2457329332828521,0.2342440038919448,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7819809913635254,0.2283601313829422,1.0350514650344849,286.2139892578125,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,296.2292785644531,286.2179870605469,1.0,0.4391945302486419,1.0,1.0,0.0,1.0,-2.3098599910736084,2.309855699539185,4.296304268791573e-06,1.7870537042617798,0.7115770578384399,0.7115770578384399,0.0,91.21388244628906,68.0,19937.3046875,-0.0,1062.3994140625,1.0,283.1499938964844,285.6237487792969,292.1526794433594,293.5284118652344,293.1499938964844,293.1499938964844,283.1499938964844,19686.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443358659744263,1.0,0.0,0.0,1.9184324741363523,1.918440818786621,2.45576273982806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.1650390625,0.0,260.92022705078125,1895.4371337890625,0.0,1202.23095703125,0.4981803297996521,1.0,0.0,3.0,1.0,0.0
