time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8066497445106506,0.2377494275569915,0.2152380496263504,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8456881642341614,0.2767017185688019,0.2631604075431824,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8214074969291687,0.2517814636230469,0.1770943850278854,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8158788084983826,0.2465012371540069,0.2346844375133514,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.7959414720535278,0.2284333854913711,1.0340030193328855,286.2561950683594,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,296.2294616699219,286.2611999511719,1.0,0.434835135936737,1.0,1.0,0.0,1.0,-2.309823751449585,2.309819459915161,4.2961187318724114e-06,1.7869969606399536,0.6954380869865417,0.6954380869865417,0.0,85.64125061035156,56.0,19720.736328125,-0.0,1040.431884765625,1.0,283.1499938964844,285.6632995605469,292.16485595703125,293.52130126953125,293.1499938964844,293.1499938964844,283.1499938964844,20260.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635496199131012,1.0,0.0,0.0,1.8657138347625728,1.8657219409942627,2.3226482426252925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.87451171875,0.0,246.2740173339844,1895.4371337890625,0.0,1143.67578125,0.4883007705211639,1.0,0.0,3.0,1.0,0.0
12388020,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8420548439025879,0.2387418299913406,0.2155680209398269,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8855482339859009,0.278582215309143,0.2643464505672455,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8579362034797668,0.2532382011413574,0.1776785254478454,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524668216705322,0.2483914941549301,0.2358887940645218,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313180208206177,0.2289641350507736,1.0335910320281982,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,296.23345947265625,286.3718566894531,1.0,0.4260645508766174,1.0,1.0,0.0,1.0,-2.313294649124145,2.3132903575897217,4.308916231821058e-06,1.789638638496399,0.6649816632270813,0.6649816632270813,0.0,73.9311294555664,44.0,19189.107421875,-0.0,997.9699096679688,1.0,283.1499938964844,285.76397705078125,292.1983947753906,293.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,20932.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214228868484497,1.0,0.0,0.0,1.742521047592163,1.742528796195984,2.0260468147625946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.59228515625,0.0,212.2813262939453,1895.4371337890625,0.0,1054.479248046875,0.4644060134887695,1.0,0.0,3.0,1.0,0.0
12388080,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8420548439025879,0.2387418299913406,0.2155680209398269,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8855482339859009,0.278582215309143,0.2643464505672455,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8579362034797668,0.2532382011413574,0.1776785254478454,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524668216705322,0.2483914941549301,0.2358887940645218,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313180208206177,0.2289641350507736,1.0335910320281982,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,296.23345947265625,286.3718566894531,1.0,0.4260645508766174,1.0,1.0,0.0,1.0,-2.313294649124145,2.3132903575897217,4.308916231821058e-06,1.789638638496399,0.6649816632270813,0.6649816632270813,0.0,73.9311294555664,44.0,19189.107421875,-0.0,997.9699096679688,1.0,283.1499938964844,285.76397705078125,292.1983947753906,293.5212707519531,293.1499938964844,293.1499938964844,283.1499938964844,20932.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214228868484497,1.0,0.0,0.0,1.742521047592163,1.742528796195984,2.0260468147625946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.59228515625,0.0,212.2813262939453,1895.4371337890625,0.0,1054.479248046875,0.4644060134887695,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.8997585773468018,0.2401800453662872,0.2162939012050628,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.953652024269104,0.2808894217014313,0.2659337520599365,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.9195463061332704,0.255109965801239,0.1785505414009094,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9132962226867676,0.2506823241710663,0.2374678552150726,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8866212368011475,0.229926660656929,1.0351101160049438,286.4971618652344,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,296.2405700683594,286.5046081542969,1.0,0.4173904359340668,1.0,1.0,0.0,1.0,-2.3208396434783936,2.3208353519439697,4.336921847425401e-06,1.7954472303390503,0.6371382474899292,0.6371382474899292,0.0,61.75532531738281,32.0,18572.77734375,-0.0,957.7256469726562,1.0,283.1499938964844,285.8832702636719,292.2242126464844,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21105.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100788116455078,1.0,0.0,0.0,1.6110551357269287,1.6110622882843018,1.7318656375664434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.3310546875,0.0,178.3755340576172,1895.4371337890625,0.0,986.3577880859376,0.438486635684967,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.8997585773468018,0.2401800453662872,0.2162939012050628,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.953652024269104,0.2808894217014313,0.2659337520599365,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.9195463061332704,0.255109965801239,0.1785505414009094,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9132962226867676,0.2506823241710663,0.2374678552150726,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8866212368011475,0.229926660656929,1.0351101160049438,286.4971618652344,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,296.2405700683594,286.5046081542969,1.0,0.4173904359340668,1.0,1.0,0.0,1.0,-2.3208396434783936,2.3208353519439697,4.336921847425401e-06,1.7954472303390503,0.6371382474899292,0.6371382474899292,0.0,61.75532531738281,32.0,18572.77734375,-0.0,957.7256469726562,1.0,283.1499938964844,285.8832702636719,292.2242126464844,293.5139465332031,293.1499938964844,293.1499938964844,283.1499938964844,21105.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100788116455078,1.0,0.0,0.0,1.6110551357269287,1.6110622882843018,1.7318656375664434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.3310546875,0.0,178.3755340576172,1895.4371337890625,0.0,986.3577880859376,0.438486635684967,1.0,0.0,3.0,1.0,0.0
12388260,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760400652885436,0.2419031709432602,0.2174538820981979,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977023601531982,0.2843613028526306,0.2480372637510299,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9929859042167664,0.2572470307350158,0.1797422617673874,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9887800812721252,0.2532305121421814,0.2394700348377227,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9618664383888244,0.2311702072620391,1.0387473106384275,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,296.2523498535156,286.6371459960937,1.0,0.4078906178474426,1.0,1.0,0.0,1.0,-2.308980226516724,2.3089759349823,4.293714937375626e-06,1.7867491245269775,0.6118625402450562,0.6118625402450562,0.0,52.22307205200195,52.0,17851.03515625,-0.0,908.0653076171876,1.0,283.1499938964844,286.0045471191406,292.2390441894531,293.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20962.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990170240402222,1.0,0.0,0.0,1.484212040901184,1.484218716621399,1.469891657279732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.81396484375,0.0,148.7515106201172,1895.4371337890625,0.0,923.3412475585938,0.4134600162506103,1.0,0.0,3.0,1.0,0.0
12388320,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760400652885436,0.2419031709432602,0.2174538820981979,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977023601531982,0.2843613028526306,0.2480372637510299,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.630615234375,0.9929859042167664,0.2572470307350158,0.1797422617673874,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63055419921875,0.9887800812721252,0.2532305121421814,0.2394700348377227,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.9618664383888244,0.2311702072620391,1.0387473106384275,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,296.2523498535156,286.6371459960937,1.0,0.4078906178474426,1.0,1.0,0.0,1.0,-2.308980226516724,2.3089759349823,4.293714937375626e-06,1.7867491245269775,0.6118625402450562,0.6118625402450562,0.0,52.22307205200195,52.0,17851.03515625,-0.0,908.0653076171876,1.0,283.1499938964844,286.0045471191406,292.2390441894531,293.492431640625,293.1499938964844,293.1499938964844,283.1499938964844,20962.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990170240402222,1.0,0.0,0.0,1.484212040901184,1.484218716621399,1.469891657279732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.81396484375,0.0,148.7515106201172,1895.4371337890625,0.0,923.3412475585938,0.4134600162506103,1.0,0.0,3.0,1.0,0.0
12388380,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9849708080291748,0.2437566667795181,0.2190418839454651,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9964256882667542,0.2914201021194458,0.2409981340169906,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.996658980846405,0.260079026222229,0.1781707555055618,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9973706603050232,0.2559373080730438,0.2419381737709045,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9713118672370912,0.2326170057058334,1.044766902923584,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,296.2818908691406,286.76776123046875,1.0,0.4083791673183441,1.0,1.0,0.0,1.0,-2.309722661972046,2.309718370437622,4.295372036722256e-06,1.7867101430892944,0.5888875722885132,0.5888875722885132,0.0,51.451168060302734,72.0,17157.64453125,-0.0,906.1708374023438,1.0,283.1499938964844,286.120849609375,292.2453308105469,293.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,20666.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864900350570679,1.0,0.0,0.0,1.367846965789795,1.367853045463562,1.248442202950173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3896484375,0.0,124.4609375,1895.4371337890625,0.0,856.3461303710938,0.3907295167446136,1.0,0.0,3.0,1.0,0.0
12388440,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9849708080291748,0.2437566667795181,0.2190418839454651,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.9964256882667542,0.2914201021194458,0.2409981340169906,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.996658980846405,0.260079026222229,0.1781707555055618,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9973706603050232,0.2559373080730438,0.2419381737709045,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.9713118672370912,0.2326170057058334,1.044766902923584,286.7598571777344,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,296.2818908691406,286.76776123046875,1.0,0.4083791673183441,1.0,1.0,0.0,1.0,-2.309722661972046,2.309718370437622,4.295372036722256e-06,1.7867101430892944,0.5888875722885132,0.5888875722885132,0.0,51.451168060302734,72.0,17157.64453125,-0.0,906.1708374023438,1.0,283.1499938964844,286.120849609375,292.2453308105469,293.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,20666.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864900350570679,1.0,0.0,0.0,1.367846965789795,1.367853045463562,1.248442202950173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.3896484375,0.0,124.4609375,1895.4371337890625,0.0,856.3461303710938,0.3907295167446136,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.9822655320167542,0.2447735965251922,0.2199377864599228,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9972074627876282,0.2944172620773315,0.2451037615537643,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.998279631137848,0.2614931166172027,0.1818432509899139,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.9953851699829102,0.2573794722557068,0.2432848364114761,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345642089844,0.9680826663970948,0.2334441095590591,1.048386812210083,286.83642578125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,296.2939453125,286.84503173828125,1.0,0.411842405796051,1.0,1.0,0.0,1.0,-2.3270421028137207,2.327037811279297,4.359405920695281e-06,1.7998826503753662,0.5785459280014038,0.5785459280014038,0.0,52.41478729248047,72.0,16874.314453125,-0.0,927.1088256835938,1.0,283.1499938964844,286.1860046386719,292.2494812011719,293.4420166015625,293.1499938964844,293.1499938964844,283.1499938964844,20475.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798142552375793,1.0,0.0,0.0,1.3154065608978271,1.315412521362305,1.154551796389569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.20703125,0.0,114.36505126953124,1895.4371337890625,0.0,822.5401611328125,0.3805424869060516,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91583251953125,0.9717331528663636,0.245851457118988,0.220924824476242,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163513183594,0.998875081539154,0.2965833842754364,0.2568223476409912,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.990566074848175,0.2625823020935058,0.1834699064493179,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9865639805793762,0.2588775157928467,0.2447224557399749,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.9562193155288696,0.23432557284832,1.0524576902389526,286.9175109863281,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,296.3006591796875,286.92626953125,1.0,0.4170964956283569,1.0,1.0,0.0,1.0,-2.351003170013428,2.350998640060425,4.44926081399899e-06,1.8183516263961792,0.5689777731895447,0.5689777731895447,0.0,54.51072692871094,92.0,16620.0859375,-0.0,960.0764770507812,1.0,283.1499938964844,286.2531433105469,292.25604248046875,293.4313049316406,293.1499938964844,293.1499938964844,283.1499938964844,20271.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732433795928955,1.0,0.0,0.0,1.26720929145813,1.2672150135040283,1.0714948928125525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.34130859375,0.0,105.545654296875,1895.4371337890625,0.0,790.5084228515625,0.3712160587310791,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9146997332572936,0.2481202781200409,0.223211407661438,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.977417290210724,0.2975480258464813,0.2821680903434753,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782165527344,0.9381572008132936,0.2650354206562042,0.1853424161672592,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.9337734580039978,0.2619757354259491,0.2479139864444732,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.8988527059555054,0.236157089471817,1.0619964599609375,287.0793762207031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,296.297119140625,287.08642578125,1.0,0.4314471781253814,1.0,1.0,0.0,1.0,-2.4016451835632324,2.401640653610229,4.643162810680224e-06,1.8578349351882928,0.5520467162132263,0.5520467162132263,0.0,63.53969955444336,112.0,16157.39453125,-0.0,1050.823486328125,1.0,283.1499938964844,286.3840026855469,292.27569580078125,293.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19863.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612910985946655,1.0,0.0,0.0,1.1835376024246216,1.1835429668426514,9.346684493038993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.69970703125,0.0,91.2773895263672,1895.4371337890625,0.0,735.2943115234375,0.3551386296749115,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0779113769531,0.9146997332572936,0.2481202781200409,0.223211407661438,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0787353515625,0.977417290210724,0.2975480258464813,0.2821680903434753,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782165527344,0.9381572008132936,0.2650354206562042,0.1853424161672592,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0781555175781,0.9337734580039978,0.2619757354259491,0.2479139864444732,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776672363281,0.8988527059555054,0.236157089471817,1.0619964599609375,287.0793762207031,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,296.297119140625,287.08642578125,1.0,0.4314471781253814,1.0,1.0,0.0,1.0,-2.4016451835632324,2.401640653610229,4.643162810680224e-06,1.8578349351882928,0.5520467162132263,0.5520467162132263,0.0,63.53969955444336,112.0,16157.39453125,-0.0,1050.823486328125,1.0,283.1499938964844,286.3840026855469,292.27569580078125,293.42205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19863.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612910985946655,1.0,0.0,0.0,1.1835376024246216,1.1835429668426514,9.346684493038993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.69970703125,0.0,91.2773895263672,1895.4371337890625,0.0,735.2943115234375,0.3551386296749115,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467224836349487,0.2502903938293457,0.2257577329874038,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981471061706543,0.2987427711486816,0.2835078239440918,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8651145696640015,0.2675521969795227,0.1875399053096771,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622531890869141,0.2650021314620971,0.2513920366764068,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8334783315658569,0.2378802895545959,1.0726983547210691,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,296.294677734375,287.21075439453125,1.0,0.4472704529762268,1.0,1.0,0.0,1.0,-2.425989151000977,2.4259843826293945,4.73777663501096e-06,1.8767465353012085,0.5373157262802124,0.5373157262802124,0.0,79.732421875,130.0,15685.9619140625,-0.0,1144.732421875,1.0,283.1499938964844,286.48797607421875,292.2975158691406,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19511.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511491894721985,1.0,0.0,0.0,1.1143654584884644,1.114370584487915,8.286072272767343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.20556640625,0.0,80.54023742675781,1895.4371337890625,0.0,691.4043579101562,0.3420961499214172,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20343017578125,0.8467224836349487,0.2502903938293457,0.2257577329874038,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2040710449219,0.8981471061706543,0.2987427711486816,0.2835078239440918,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8651145696640015,0.2675521969795227,0.1875399053096771,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2036437988281,0.8622531890869141,0.2650021314620971,0.2513920366764068,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8334783315658569,0.2378802895545959,1.0726983547210691,287.20465087890625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,296.294677734375,287.21075439453125,1.0,0.4472704529762268,1.0,1.0,0.0,1.0,-2.425989151000977,2.4259843826293945,4.73777663501096e-06,1.8767465353012085,0.5373157262802124,0.5373157262802124,0.0,79.732421875,130.0,15685.9619140625,-0.0,1144.732421875,1.0,283.1499938964844,286.48797607421875,292.2975158691406,293.4180603027344,293.1499938964844,293.1499938964844,283.1499938964844,19511.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511491894721985,1.0,0.0,0.0,1.1143654584884644,1.114370584487915,8.286072272767343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.20556640625,0.0,80.54023742675781,1895.4371337890625,0.0,691.4043579101562,0.3420961499214172,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8053605556488037,0.2523692548274994,0.2282475978136062,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511550426483154,0.3009722530841827,0.2860678732395172,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228657841682434,0.2700515389442444,0.1897587925195694,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207813501358032,0.2679622769355774,0.2548397183418274,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913405895233154,0.239533931016922,1.0832176208496094,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,296.29742431640625,287.3222351074219,1.0,0.4634521007537842,1.0,1.0,0.0,1.0,-2.4515013694763184,2.451496362686157,4.837847427552333e-06,1.8964905738830569,0.5247829556465149,0.5247829556465149,0.0,96.88005828857422,118.0,15285.619140625,-0.0,1245.8697509765625,1.0,283.1499938964844,286.5792541503906,292.3172302246094,293.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19211.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421361923217773,1.0,0.0,0.0,1.0577741861343384,1.0577791929244995,7.465853002486257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.16943359375,0.0,72.43517303466797,1895.4371337890625,0.0,654.5742797851562,0.3316182196140289,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8053605556488037,0.2523692548274994,0.2282475978136062,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511550426483154,0.3009722530841827,0.2860678732395172,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228657841682434,0.2700515389442444,0.1897587925195694,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207813501358032,0.2679622769355774,0.2548397183418274,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913405895233154,0.239533931016922,1.0832176208496094,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,296.29742431640625,287.3222351074219,1.0,0.4634521007537842,1.0,1.0,0.0,1.0,-2.4515013694763184,2.451496362686157,4.837847427552333e-06,1.8964905738830569,0.5247829556465149,0.5247829556465149,0.0,96.88005828857422,118.0,15285.619140625,-0.0,1245.8697509765625,1.0,283.1499938964844,286.5792541503906,292.3172302246094,293.4148254394531,293.1499938964844,293.1499938964844,283.1499938964844,19211.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421361923217773,1.0,0.0,0.0,1.0577741861343384,1.0577791929244995,7.465853002486257e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.16943359375,0.0,72.43517303466797,1895.4371337890625,0.0,654.5742797851562,0.3316182196140289,1.0,0.0,3.0,1.0,0.0
12388980,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946286201477051,0.2544126212596893,0.2302921116352081,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8406616449356079,0.303615927696228,0.2887061536312103,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8130120038986206,0.2725360095500946,0.1916541159152984,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8113184571266174,0.2708818316459656,0.2578215897083282,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804683446884155,0.2411480844020843,1.091530442237854,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,296.30157470703125,287.4185485839844,1.0,0.4701742231845855,1.0,1.0,0.0,1.0,-2.4729790687561035,2.472974300384521,4.923044798488263e-06,1.9131723642349243,0.514263391494751,0.514263391494751,0.0,103.3311004638672,106.0,14975.6181640625,-0.0,1298.9466552734375,1.0,283.1499938964844,286.6654968261719,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342003703117371,1.0,0.0,0.0,1.0120275020599363,1.0120322704315186,6.834049059989411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.40185546875,0.0,66.31622314453125,1895.4371337890625,0.0,623.7681274414062,0.3232900500297546,1.0,0.0,3.0,1.0,0.0
12389040,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946286201477051,0.2544126212596893,0.2302921116352081,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.8406616449356079,0.303615927696228,0.2887061536312103,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8130120038986206,0.2725360095500946,0.1916541159152984,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.8113184571266174,0.2708818316459656,0.2578215897083282,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804683446884155,0.2411480844020843,1.091530442237854,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,296.30157470703125,287.4185485839844,1.0,0.4701742231845855,1.0,1.0,0.0,1.0,-2.4729790687561035,2.472974300384521,4.923044798488263e-06,1.9131723642349243,0.514263391494751,0.514263391494751,0.0,103.3311004638672,106.0,14975.6181640625,-0.0,1298.9466552734375,1.0,283.1499938964844,286.6654968261719,292.3371276855469,293.4160461425781,293.1499938964844,293.1499938964844,283.1499938964844,18962.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342003703117371,1.0,0.0,0.0,1.0120275020599363,1.0120322704315186,6.834049059989411e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.40185546875,0.0,66.31622314453125,1895.4371337890625,0.0,623.7681274414062,0.3232900500297546,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.795900285243988,0.2554442584514618,0.2312085330486297,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8420338034629822,0.3050186932086944,0.2900013327598572,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.8143702745437622,0.2737865746021271,0.1925194412469864,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8128982782363892,0.2723431289196014,0.2591936588287353,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.7815278172492981,0.2419576793909073,1.0951268672943115,287.45660400390625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,296.3038635253906,287.4607238769531,1.0,0.4714423716068268,1.0,1.0,0.0,1.0,-2.4826459884643555,2.482641220092773,4.961603735864628e-06,1.9206615686416624,0.5096912384033203,0.5096912384033203,0.0,103.5635223388672,106.0,14858.6787109375,-0.0,1311.818359375,1.0,283.1499938964844,286.70660400390625,292.3480834960937,293.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,18855.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307886600494385,1.0,0.0,0.0,0.9926460385322572,0.9926506876945496,6.57479546362083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.13671875,0.0,63.83852767944336,1895.4371337890625,0.0,610.9755859375,0.3198051750659942,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8001100420951843,0.2564831376075744,0.2320806384086609,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49578857421875,0.8463295102119446,0.3064531087875366,0.2912797331809997,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8184940218925476,0.275042712688446,0.1933492124080658,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8172438144683838,0.2738068699836731,0.2605142593383789,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7854577898979187,0.2427706122398376,1.098482966423035,287.49615478515625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,296.3061828613281,287.4999694824219,1.0,0.4716964960098266,1.0,1.0,0.0,1.0,-2.4918463230133057,2.4918413162231445,4.998437816539081e-06,1.9277857542037964,0.5055635571479797,0.5055635571479797,0.0,102.43017578125,94.0,14750.4326171875,-0.0,1318.3978271484375,1.0,283.1499938964844,286.7446594238281,292.359375,293.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18758.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277813076972961,1.0,0.0,0.0,0.9753665328025818,0.9753711223602296,6.347886483126787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.501953125,0.0,61.68402099609375,1895.4371337890625,0.0,599.9183959960938,0.3167173266410827,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154780864715576,0.2585795223712921,0.2337323874235153,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626061677932739,0.3093803226947784,0.2937877476215362,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334552049636841,0.2775688469409942,0.1949333995580673,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.832590639591217,0.2767416536808014,0.2630462348461151,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005855679512024,0.2444062530994415,1.1046888828277588,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,296.3106689453125,287.5704040527344,1.0,0.4700124263763428,1.0,1.0,0.0,1.0,-2.509246826171875,2.509241819381714,5.068466634838842e-06,1.9412519931793213,0.4985856115818023,0.4985856115818023,0.0,97.18828582763672,82.0,14574.501953125,-0.0,1317.693359375,1.0,283.1499938964844,286.8128356933594,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522875964641571,1.0,0.0,0.0,0.9465119242668152,0.9465163946151732,5.97785856371047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.97021484375,0.0,58.19258499145508,1895.4371337890625,0.0,582.3157958984375,0.3115892708301544,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154780864715576,0.2585795223712921,0.2337323874235153,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626061677932739,0.3093803226947784,0.2937877476215362,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334552049636841,0.2775688469409942,0.1949333995580673,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.832590639591217,0.2767416536808014,0.2630462348461151,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005855679512024,0.2444062530994415,1.1046888828277588,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,296.3106689453125,287.5704040527344,1.0,0.4700124263763428,1.0,1.0,0.0,1.0,-2.509246826171875,2.509241819381714,5.068466634838842e-06,1.9412519931793213,0.4985856115818023,0.4985856115818023,0.0,97.18828582763672,82.0,14574.501953125,-0.0,1317.693359375,1.0,283.1499938964844,286.8128356933594,292.3820495605469,293.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,18590.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522875964641571,1.0,0.0,0.0,0.9465119242668152,0.9465163946151732,5.97785856371047e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.97021484375,0.0,58.19258499145508,1895.4371337890625,0.0,582.3157958984375,0.3115892708301544,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8385974168777466,0.2606890797615051,0.2353008538484573,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895800113677979,0.312346339225769,0.2962387800216675,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578768968582153,0.2801041305065155,0.1964494287967682,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573511242866516,0.2796797454357147,0.2654796242713928,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238800764083862,0.246048167347908,1.1104414463043213,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,296.3148193359375,287.6311340332031,1.0,0.4663754403591156,1.0,1.0,0.0,1.0,-2.525733709335327,2.525728464126587,5.135262654221151e-06,1.9540035724639893,0.493229329586029,0.493229329586029,0.0,89.29285430908203,70.0,14451.392578125,-0.0,1304.37255859375,1.0,283.1499938964844,286.87127685546875,292.404296875,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192558765411377,1.0,0.0,0.0,0.9244316816329956,0.924436092376709,5.702208127900121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.56005859375,0.0,55.597618103027344,1895.4371337890625,0.0,569.6622924804688,0.3076646327972412,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8385974168777466,0.2606890797615051,0.2353008538484573,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895800113677979,0.312346339225769,0.2962387800216675,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578768968582153,0.2801041305065155,0.1964494287967682,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573511242866516,0.2796797454357147,0.2654796242713928,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238800764083862,0.246048167347908,1.1104414463043213,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,296.3148193359375,287.6311340332031,1.0,0.4663754403591156,1.0,1.0,0.0,1.0,-2.525733709335327,2.525728464126587,5.135262654221151e-06,1.9540035724639893,0.493229329586029,0.493229329586029,0.0,89.29285430908203,70.0,14451.392578125,-0.0,1304.37255859375,1.0,283.1499938964844,286.87127685546875,292.404296875,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192558765411377,1.0,0.0,0.0,0.9244316816329956,0.924436092376709,5.702208127900121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.56005859375,0.0,55.597618103027344,1895.4371337890625,0.0,569.6622924804688,0.3076646327972412,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8739731311798096,0.2627966701984405,0.2368113696575164,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323870539665222,0.3153213560581207,0.2986417114734649,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895693302154541,0.282635360956192,0.1979187428951263,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895555317401886,0.2826101779937744,0.2678458392620086,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.857164204120636,0.2476848065853119,1.1158875226974487,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,296.3184509277344,287.6832275390625,1.0,0.4615493416786194,1.0,1.0,0.0,1.0,-2.541588068008423,2.5415828227996826,5.199904990149662e-06,1.9662610292434688,0.4894048571586609,0.4894048571586609,0.0,79.7959976196289,58.0,14378.9853515625,-0.0,1283.11669921875,1.0,283.1499938964844,286.9209289550781,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18330.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167280435562134,1.0,0.0,0.0,0.9083049297332764,0.908309280872345,5.5049934388762274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.21826171875,0.0,53.72516250610352,1895.4371337890625,0.0,560.9927368164062,0.304756611585617,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8739731311798096,0.2627966701984405,0.2368113696575164,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323870539665222,0.3153213560581207,0.2986417114734649,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895693302154541,0.282635360956192,0.1979187428951263,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.895555317401886,0.2826101779937744,0.2678458392620086,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.857164204120636,0.2476848065853119,1.1158875226974487,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,296.3184509277344,287.6832275390625,1.0,0.4615493416786194,1.0,1.0,0.0,1.0,-2.541588068008423,2.5415828227996826,5.199904990149662e-06,1.9662610292434688,0.4894048571586609,0.4894048571586609,0.0,79.7959976196289,58.0,14378.9853515625,-0.0,1283.11669921875,1.0,283.1499938964844,286.9209289550781,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18330.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167280435562134,1.0,0.0,0.0,0.9083049297332764,0.908309280872345,5.5049934388762274e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.21826171875,0.0,53.72516250610352,1895.4371337890625,0.0,560.9927368164062,0.304756611585617,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9022979140281676,0.263972520828247,0.2376371920108795,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9652436971664428,0.3169843554496765,0.2999685108661651,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9271325469017028,0.2840465009212494,0.1987250000238418,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70635986328125,0.9272529482841492,0.2842436730861664,0.2691472172737121,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7061767578125,0.8841598033905029,0.2485946714878082,1.118829369544983,287.7066955566406,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,296.3202209472656,287.7088928222656,1.0,0.4585041403770447,1.0,1.0,0.0,1.0,-2.5502419471740723,2.550236701965332,5.235358003119472e-06,1.972949743270874,0.4879051148891449,0.4879051148891449,0.0,74.0237045288086,58.0,14359.8876953125,-0.0,1268.83154296875,1.0,283.1499938964844,286.9450988769531,292.43865966796875,293.48175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18271.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515747606754303,1.0,0.0,0.0,0.9016425609588624,0.9016469120979308,5.4245319347501215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.62060546875,0.0,52.94625473022461,1895.4371337890625,0.0,557.6666259765625,0.3035202920436859,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9333277940750122,0.264893889427185,0.2382780909538269,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252197265625,0.9917221665382384,0.31828773021698,0.3010023236274719,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9590513110160828,0.2851504981517792,0.1993510425090789,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.72509765625,0.9593678712844848,0.2855218350887298,0.2701592147350311,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.9120065569877625,0.2493046671152115,1.121092677116394,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,296.3215026855469,287.7274169921875,1.0,0.455992043018341,1.0,1.0,0.0,1.0,-2.5569419860839844,2.556936740875244,5.262889317236841e-06,1.978127717971801,0.4870324432849884,0.4870324432849884,0.0,69.3326644897461,76.0,14355.140625,-0.0,1256.73193359375,1.0,283.1499938964844,286.9624328613281,292.4484558105469,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,18228.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151820182800293,1.0,0.0,0.0,0.8974961638450623,0.8975004553794861,5.3747548633964484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9609375,0.0,52.45304107666016,1895.4371337890625,0.0,555.7570190429688,0.302725076675415,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9441530108451844,0.2659317851066589,0.2391623854637146,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9990000128746032,0.3197711706161499,0.3021224439144134,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.969046950340271,0.2863942384719848,0.2001821994781494,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.969561755657196,0.2869640588760376,0.2714710831642151,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.922308087348938,0.2501015961170196,1.1244347095489502,287.7454528808594,287.926025390625,291.75,289.4651794433594,291.748779296875,296.32275390625,287.7473449707031,1.0,0.4569944441318512,1.0,1.0,0.0,1.0,-2.5654296875,2.56542444229126,5.297953975968994e-06,1.984728574752808,0.4863726496696472,0.4863726496696472,0.0,68.2922592163086,76.0,14362.77734375,-0.0,1262.9931640625,1.0,283.1499938964844,286.9805908203125,292.4597473144531,293.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18181.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147585272789001,1.0,0.0,0.0,0.8939274549484253,0.8939318060874939,5.3320967197123537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.16162109375,0.0,52.01390838623047,1895.4371337890625,0.0,554.3314819335938,0.3020036816596985,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395093321800232,0.2669486999511719,0.240112692117691,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9963994026184082,0.3212383389472961,0.3037697374820709,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.965015709400177,0.2876165807247162,0.2010641396045684,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9657652378082277,0.2883866131305694,0.2728529572486877,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.9174516797065736,0.2508789598941803,1.1281100511550903,287.7646179199219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,296.32373046875,287.7665100097656,1.0,0.4595719277858734,1.0,1.0,0.0,1.0,-2.576246738433838,2.5762412548065186,5.342489203030709e-06,1.992980599403381,0.4860683679580688,0.4860683679580688,0.0,69.50291442871094,94.0,14386.126953125,-0.0,1281.563232421875,1.0,283.1499938964844,286.9975891113281,292.4712829589844,293.5155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18136.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145741105079651,1.0,0.0,0.0,0.8915536403656006,0.8915579319000244,5.303815342472262e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.02734375,0.0,51.69804000854492,1895.4371337890625,0.0,553.7117919921875,0.3014685809612274,1.0,0.0,3.0,1.0,0.0
