time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9016971588134766,0.2689271867275238,0.2421450614929199,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657463431358336,0.3240730464458465,0.3067260086536407,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271817207336426,0.2899622619152069,0.202915221452713,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.92850661277771,0.2911372482776642,0.2757391631603241,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8825156688690186,0.2523457705974579,1.1360536813735962,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,296.32452392578125,287.8006896972656,1.0,0.4681118428707123,1.0,1.0,0.0,1.0,-2.5974233150482178,2.5974178314208984,5.430635610537138e-06,2.009341239929199,0.4864895641803741,0.4864895641803741,0.0,76.93772888183594,112.0,14467.6806640625,-0.0,1341.339111328125,1.0,283.1499938964844,287.0272216796875,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149657726287842,1.0,0.0,0.0,0.8902522325515747,0.8902565240859985,5.288342919129718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.65087890625,0.0,51.41509628295898,1895.4371337890625,0.0,555.028564453125,0.3009305596351623,1.0,0.0,3.0,1.0,0.0
12389880,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.9016971588134766,0.2689271867275238,0.2421450614929199,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.9657463431358336,0.3240730464458465,0.3067260086536407,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271817207336426,0.2899622619152069,0.202915221452713,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.92850661277771,0.2911372482776642,0.2757391631603241,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8825156688690186,0.2523457705974579,1.1360536813735962,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,296.32452392578125,287.8006896972656,1.0,0.4681118428707123,1.0,1.0,0.0,1.0,-2.5974233150482178,2.5974178314208984,5.430635610537138e-06,2.009341239929199,0.4864895641803741,0.4864895641803741,0.0,76.93772888183594,112.0,14467.6806640625,-0.0,1341.339111328125,1.0,283.1499938964844,287.0272216796875,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149657726287842,1.0,0.0,0.0,0.8902522325515747,0.8902565240859985,5.288342919129718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.65087890625,0.0,51.41509628295898,1895.4371337890625,0.0,555.028564453125,0.3009305596351623,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603132367134094,0.2709028124809265,0.2443258464336395,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173725843429564,0.3268358707427978,0.3097774982452392,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8822004199028015,0.2921517789363861,0.2047858834266662,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837100863456726,0.2937355041503906,0.2786561846733093,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.842576801776886,0.253688246011734,1.14425790309906,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,296.3241271972656,287.8290710449219,1.0,0.4796081781387329,1.0,1.0,0.0,1.0,-2.619321346282959,2.6193156242370605,5.522550054593012e-06,2.026262283325196,0.4882291555404663,0.4882291555404663,0.0,88.72026062011719,130.0,14596.6044921875,-0.0,1422.3931884765625,1.0,283.1499938964844,287.0504150390625,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163841247558594,1.0,0.0,0.0,0.8933111429214478,0.8933153748512268,5.324746510382283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.55517578125,0.0,51.56889724731445,1895.4371337890625,0.0,559.8236083984375,0.3010640740394592,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8603132367134094,0.2709028124809265,0.2443258464336395,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.9173725843429564,0.3268358707427978,0.3097774982452392,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8822004199028015,0.2921517789363861,0.2047858834266662,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8837100863456726,0.2937355041503906,0.2786561846733093,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.842576801776886,0.253688246011734,1.14425790309906,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,296.3241271972656,287.8290710449219,1.0,0.4796081781387329,1.0,1.0,0.0,1.0,-2.619321346282959,2.6193156242370605,5.522550054593012e-06,2.026262283325196,0.4882291555404663,0.4882291555404663,0.0,88.72026062011719,130.0,14596.6044921875,-0.0,1422.3931884765625,1.0,283.1499938964844,287.0504150390625,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163841247558594,1.0,0.0,0.0,0.8933111429214478,0.8933153748512268,5.324746510382283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.55517578125,0.0,51.56889724731445,1895.4371337890625,0.0,559.8236083984375,0.3010640740394592,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8257027864456177,0.2728443741798401,0.2465870976448059,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769294023513794,0.3295171558856964,0.3128623366355896,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452113270759583,0.2942042052745819,0.2066369801759719,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469221591949463,0.2961972057819366,0.2815477848052978,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083890676498413,0.2549049258232116,1.1524112224578855,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,296.3226928710937,287.8516540527344,1.0,0.4927450716495514,1.0,1.0,0.0,1.0,-2.6412415504455566,2.6412360668182373,5.615340342046693e-06,2.0432052612304688,0.4912310838699341,0.4912310838699341,0.0,103.25057983398438,118.0,14770.763671875,-0.0,1517.165771484375,1.0,283.1499938964844,287.0672912597656,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187782049179077,1.0,0.0,0.0,0.9005341529846191,0.900538444519043,5.4112032188413663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6259765625,0.0,52.139984130859375,1895.4371337890625,0.0,568.013671875,0.3018383681774139,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8257027864456177,0.2728443741798401,0.2465870976448059,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.8769294023513794,0.3295171558856964,0.3128623366355896,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452113270759583,0.2942042052745819,0.2066369801759719,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469221591949463,0.2961972057819366,0.2815477848052978,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083890676498413,0.2549049258232116,1.1524112224578855,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,296.3226928710937,287.8516540527344,1.0,0.4927450716495514,1.0,1.0,0.0,1.0,-2.6412415504455566,2.6412360668182373,5.615340342046693e-06,2.0432052612304688,0.4912310838699341,0.4912310838699341,0.0,103.25057983398438,118.0,14770.763671875,-0.0,1517.165771484375,1.0,283.1499938964844,287.0672912597656,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187782049179077,1.0,0.0,0.0,0.9005341529846191,0.900538444519043,5.4112032188413663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6259765625,0.0,52.139984130859375,1895.4371337890625,0.0,568.013671875,0.3018383681774139,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191649913787842,0.2747714817523956,0.2484524697065353,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696674704551697,0.3321348428726196,0.315488189458847,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383306860923767,0.2961570918560028,0.2081209123134613,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403484225273132,0.2985552549362182,0.2839401364326477,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007223606109619,0.25601926445961,1.1582083702087402,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,296.3207702636719,287.8664245605469,1.0,0.4973414242267608,1.0,1.0,0.0,1.0,-2.658268690109253,2.6582629680633545,5.688086275768001e-06,2.056431293487549,0.4954006969928741,0.4954006969928741,0.0,107.73736572265624,106.0,14979.828125,-0.0,1561.0198974609375,1.0,283.1499938964844,287.07672119140625,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52205491065979,1.0,0.0,0.0,0.9116990566253662,0.9117032885551452,5.546211667706302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.525390625,0.0,53.11590576171875,1895.4371337890625,0.0,579.4210205078125,0.3032289445400238,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8191649913787842,0.2747714817523956,0.2484524697065353,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696674704551697,0.3321348428726196,0.315488189458847,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8383306860923767,0.2961570918560028,0.2081209123134613,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403484225273132,0.2985552549362182,0.2839401364326477,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007223606109619,0.25601926445961,1.1582083702087402,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,296.3207702636719,287.8664245605469,1.0,0.4973414242267608,1.0,1.0,0.0,1.0,-2.658268690109253,2.6582629680633545,5.688086275768001e-06,2.056431293487549,0.4954006969928741,0.4954006969928741,0.0,107.73736572265624,106.0,14979.828125,-0.0,1561.0198974609375,1.0,283.1499938964844,287.07672119140625,292.5726928710937,293.6512756347656,293.1499938964844,293.1499938964844,283.1499938964844,17821.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52205491065979,1.0,0.0,0.0,0.9116990566253662,0.9117032885551452,5.546211667706302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.525390625,0.0,53.11590576171875,1895.4371337890625,0.0,579.4210205078125,0.3032289445400238,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217096924781799,0.2757657170295715,0.249298870563507,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8726826906204224,0.3334431648254394,0.3166859149932861,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8408709764480591,0.2971172630786896,0.208769217133522,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.843075692653656,0.2997142970561981,0.2850062847137451,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.80305016040802,0.2565593421459198,1.1604952812194824,287.87060546875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,296.3198547363281,287.8710021972656,1.0,0.497806578874588,1.0,1.0,0.0,1.0,-2.665534496307373,2.6655287742614746,5.719225555367302e-06,2.0620534420013428,0.4978996813297272,0.4978996813297272,0.0,107.20909118652344,106.0,15097.9169921875,-0.0,1568.794189453125,1.0,283.1499938964844,287.0785217285156,292.58612060546875,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239773988723755,1.0,0.0,0.0,0.9187003374099731,0.918704628944397,5.63172228851272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.078125,0.0,53.75455856323242,1895.4371337890625,0.0,586.22216796875,0.30415078997612,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8268989324569702,0.2768016159534454,0.2501317858695984,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787707090377808,0.3347614705562591,0.3178423941135406,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8461681008338928,0.2980656027793884,0.2093743830919265,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8485841751098633,0.3008594214916229,0.2860119044780731,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.808151364326477,0.2570919096469879,1.1625174283981323,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,296.3190612792969,287.8740539550781,1.0,0.4974004924297333,1.0,1.0,0.0,1.0,-2.6722915172576904,2.672285795211792,5.748252533521736e-06,2.067277669906616,0.5006661415100098,0.5006661415100098,0.0,105.45491027832033,94.0,15225.3671875,-0.0,1570.3031005859375,1.0,283.1499938964844,287.0787048339844,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260637998580933,1.0,0.0,0.0,0.9266279935836792,0.9266323447227478,5.7293362942800754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.0751953125,0.0,54.494361877441406,1895.4371337890625,0.0,593.6946411132812,0.3052220642566681,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444520235061646,0.2789473235607147,0.2517827153205871,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993182182312012,0.337420254945755,0.3200754523277282,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645121455192566,0.2999342083930969,0.2104868441820144,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674378991127014,0.3031160533428192,0.2878851294517517,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246806263923645,0.2581397891044616,1.1659852266311646,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,296.3177490234375,287.8760070800781,1.0,0.4947003126144409,1.0,1.0,0.0,1.0,-2.684715032577514,2.684709072113037,5.801794486615108e-06,2.0768744945526123,0.5069839954376221,0.5069839954376221,0.0,99.28355407714844,82.0,15508.7265625,-0.0,1559.5975341796875,1.0,283.1499938964844,287.0746154785156,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306979417800903,1.0,0.0,0.0,0.9452502131462096,0.9452545642852784,5.961931748288407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.51123046875,0.0,56.28728866577149,1895.4371337890625,0.0,610.638916015625,0.3078187108039856,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444520235061646,0.2789473235607147,0.2517827153205871,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993182182312012,0.337420254945755,0.3200754523277282,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645121455192566,0.2999342083930969,0.2104868441820144,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674378991127014,0.3031160533428192,0.2878851294517517,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246806263923645,0.2581397891044616,1.1659852266311646,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,296.3177490234375,287.8760070800781,1.0,0.4947003126144409,1.0,1.0,0.0,1.0,-2.684715032577514,2.684709072113037,5.801794486615108e-06,2.0768744945526123,0.5069839954376221,0.5069839954376221,0.0,99.28355407714844,82.0,15508.7265625,-0.0,1559.5975341796875,1.0,283.1499938964844,287.0746154785156,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306979417800903,1.0,0.0,0.0,0.9452502131462096,0.9452545642852784,5.961931748288407e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.51123046875,0.0,56.28728866577149,1895.4371337890625,0.0,610.638916015625,0.3078187108039856,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730354309082031,0.2811446189880371,0.2534042298793793,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9342490434646606,0.3400958180427551,0.3222373723983764,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8943114876747131,0.3017682433128357,0.211508423089981,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8978007435798645,0.3053321540355682,0.2896292209625244,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503752946853638,0.2591631412506103,1.168919563293457,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,296.3166809082031,287.8729858398437,1.0,0.4903388321399688,1.0,1.0,0.0,1.0,-2.696112155914306,2.696106195449829,5.8511150200502016e-06,2.0856704711914062,0.5143154263496399,0.5143154263496399,0.0,90.78997802734376,70.0,15830.0576171875,-0.0,1536.654296875,1.0,283.1499938964844,287.0650329589844,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359320044517517,1.0,0.0,0.0,0.9675475358963012,0.9675519466400146,6.246519035357778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9931640625,0.0,58.51987838745117,1895.4371337890625,0.0,630.3638916015625,0.31103515625,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8730354309082031,0.2811446189880371,0.2534042298793793,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9342490434646606,0.3400958180427551,0.3222373723983764,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8943114876747131,0.3017682433128357,0.211508423089981,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8978007435798645,0.3053321540355682,0.2896292209625244,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503752946853638,0.2591631412506103,1.168919563293457,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,296.3166809082031,287.8729858398437,1.0,0.4903388321399688,1.0,1.0,0.0,1.0,-2.696112155914306,2.696106195449829,5.8511150200502016e-06,2.0856704711914062,0.5143154263496399,0.5143154263496399,0.0,90.78997802734376,70.0,15830.0576171875,-0.0,1536.654296875,1.0,283.1499938964844,287.0650329589844,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359320044517517,1.0,0.0,0.0,0.9675475358963012,0.9675519466400146,6.246519035357778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9931640625,0.0,58.51987838745117,1895.4371337890625,0.0,630.3638916015625,0.31103515625,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.918292760848999,0.2833729684352875,0.2550051510334015,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9822112917900084,0.3427792191505432,0.3243544697761535,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.943060040473938,0.303561806678772,0.2124640941619873,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9475035667419434,0.3075027763843536,0.2912791669368744,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912257552146912,0.2601548731327057,1.1714681386947632,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,296.31573486328125,287.8653564453125,1.0,0.4849668145179748,1.0,1.0,0.0,1.0,-2.7067747116088867,2.706768751144409,5.897434220969444e-06,2.0938942432403564,0.522627592086792,0.522627592086792,0.0,80.91926574707031,58.0,16189.2080078125,-0.0,1506.1181640625,1.0,283.1499938964844,287.0503234863281,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417704582214355,1.0,0.0,0.0,0.9935425519943236,0.9935469627380372,6.586677159248211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.6142578125,0.0,61.22959518432617,1895.4371337890625,0.0,653.1216430664062,0.3148998022079468,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.918292760848999,0.2833729684352875,0.2550051510334015,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9822112917900084,0.3427792191505432,0.3243544697761535,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.943060040473938,0.303561806678772,0.2124640941619873,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9475035667419434,0.3075027763843536,0.2912791669368744,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912257552146912,0.2601548731327057,1.1714681386947632,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,296.31573486328125,287.8653564453125,1.0,0.4849668145179748,1.0,1.0,0.0,1.0,-2.7067747116088867,2.706768751144409,5.897434220969444e-06,2.0938942432403564,0.522627592086792,0.522627592086792,0.0,80.91926574707031,58.0,16189.2080078125,-0.0,1506.1181640625,1.0,283.1499938964844,287.0503234863281,292.6869201660156,293.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,17523.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417704582214355,1.0,0.0,0.0,0.9935425519943236,0.9935469627380372,6.586677159248211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.6142578125,0.0,61.22959518432617,1895.4371337890625,0.0,653.1216430664062,0.3148998022079468,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519670605659484,0.2848107814788818,0.2560964822769165,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446892201900482,0.3175616264343261,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9741128087043762,0.3046480417251587,0.2130874395370483,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9781031012535096,0.3088295757770538,0.2923494279384613,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.920965015888214,0.2607439160346985,1.1732227802276611,287.8569030761719,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,296.3155212402344,287.8554382324219,1.0,0.480746328830719,1.0,1.0,0.0,1.0,-2.7041027545928955,2.704097032546997,5.8866462495643646e-06,2.092230319976806,0.52841717004776,0.52841717004776,0.0,75.53948974609375,58.0,16420.564453125,-0.0,1477.5718994140625,1.0,283.1499938964844,287.0372009277344,292.70721435546875,293.8706359863281,293.1499938964844,293.1499938964844,283.1499938964844,17471.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458188056945801,1.0,0.0,0.0,1.012108564376831,1.012113094329834,6.835144006345217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.63671875,0.0,63.23360824584961,1895.4371337890625,0.0,669.38134765625,0.3177260160446167,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648457765579224,0.2855920195579529,0.2567384243011474,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464640974998474,0.3064358532428741,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9850205183029176,0.3052073717117309,0.2134400904178619,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9887479543685912,0.3095256686210632,0.2929548025131225,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.9341520667076112,0.2610344290733337,1.1742602586746216,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,296.3178100585937,287.8429260253906,1.0,0.4777266681194305,1.0,1.0,0.0,1.0,-2.6939053535461426,2.693899393081665,5.842369773745304e-06,2.084358692169189,0.5317289233207703,0.5317289233207703,0.0,73.31848907470703,78.0,16536.1875,-0.0,1453.3018798828125,1.0,283.1499938964844,287.0247497558594,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481706857681274,1.0,0.0,0.0,1.023027777671814,1.023032307624817,6.983422196071842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.02197265625,0.0,64.44583892822266,1895.4371337890625,0.0,679.0114135742188,0.3194232285022735,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9702768325805664,0.2866928577423095,0.2576906681060791,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9990000128746032,0.3494973480701446,0.302405446767807,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.989286482334137,0.3059813380241394,0.2139609605073928,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929952025413512,0.3104916512966156,0.2938396632671356,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394594430923462,0.2614518105983734,1.1759710311889648,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,296.323974609375,287.8294372558594,1.0,0.4779503643512726,1.0,1.0,0.0,1.0,-2.69391131401062,2.6939055919647217,5.841334314027336e-06,2.083857297897339,0.536512553691864,0.536512553691864,0.0,72.63926696777344,78.0,16731.517578125,-0.0,1450.2115478515625,1.0,283.1499938964844,287.0075988769531,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514190196990967,1.0,0.0,0.0,1.0387883186340332,1.038792848587036,7.20025070677366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.931640625,0.0,66.23107147216797,1895.4371337890625,0.0,692.5379638671875,0.3219068348407745,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678412675857544,0.2878095209598541,0.2587034106254577,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3522096872329712,0.3059320449829101,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9868577122688292,0.3067518770694732,0.2145143747329712,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.990817129611969,0.3114538192749023,0.2947696149349212,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358864426612854,0.2618770599365234,1.1779625415802002,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,296.3289794921875,287.8230285644531,1.0,0.4801751673221588,1.0,1.0,0.0,1.0,-2.7035274505615234,2.703521490097046,5.882701771042775e-06,2.091101884841919,0.5416229367256165,0.5416229367256165,0.0,73.5486068725586,98.0,16958.5,-0.0,1467.6263427734375,1.0,283.1499938964844,286.9956970214844,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554680347442627,1.0,0.0,0.0,1.055645227432251,1.0556498765945437,7.435829729729448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.7177734375,0.0,68.17301177978516,1895.4371337890625,0.0,706.3858642578125,0.3245777785778045,1.0,0.0,3.0,1.0,0.0
12391020,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461908340454102,0.2900950312614441,0.2608741223812103,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552748560905456,0.3288505375385284,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.966964304447174,0.308295339345932,0.2156973332166671,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9720081686973572,0.313374400138855,0.2967281937599182,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9115011096000672,0.2627269029617309,1.1824830770492554,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,296.3284606933594,287.8208923339844,1.0,0.4896927773952484,1.0,1.0,0.0,1.0,-2.742816209793091,2.7428102493286133,6.054305686120642e-06,2.121201276779175,0.552804172039032,0.552804172039032,0.0,78.84573364257812,118.0,17492.099609375,-0.0,1547.3946533203125,1.0,283.1499938964844,286.97930908203125,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618107914924622,1.0,0.0,0.0,1.092909574508667,1.0929142236709597,7.970066207008132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.42822265625,0.0,72.60926055908203,1895.4371337890625,0.0,737.6152954101562,0.3305692076683044,1.0,0.0,3.0,1.0,0.0
12391080,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461908340454102,0.2900950312614441,0.2608741223812103,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552748560905456,0.3288505375385284,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.966964304447174,0.308295339345932,0.2156973332166671,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9720081686973572,0.313374400138855,0.2967281937599182,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9115011096000672,0.2627269029617309,1.1824830770492554,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,296.3284606933594,287.8208923339844,1.0,0.4896927773952484,1.0,1.0,0.0,1.0,-2.742816209793091,2.7428102493286133,6.054305686120642e-06,2.121201276779175,0.552804172039032,0.552804172039032,0.0,78.84573364257812,118.0,17492.099609375,-0.0,1547.3946533203125,1.0,283.1499938964844,286.97930908203125,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618107914924622,1.0,0.0,0.0,1.092909574508667,1.0929142236709597,7.970066207008132e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.42822265625,0.0,72.60926055908203,1895.4371337890625,0.0,737.6152954101562,0.3305692076683044,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8867084383964539,0.2923003435134887,0.2633720636367798,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9533069133758544,0.3559778332710266,0.3375604748725891,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045928716659546,0.3097126185894012,0.2170975655317306,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9101699590682985,0.3151629865169525,0.2989737391471863,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568997979164124,0.2634159922599792,1.1882641315460205,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,296.3163146972656,287.8108825683594,1.0,0.5024114847183228,1.0,1.0,0.0,1.0,-2.76670241355896,2.766696214675904,6.161648343550041e-06,2.1403393745422363,0.5650777816772461,0.5650777816772461,0.0,92.75523376464844,138.0,18041.716796875,-0.0,1647.8975830078125,1.0,283.1499938964844,286.9577331542969,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703469514846802,1.0,0.0,0.0,1.135004639625549,1.1350094079971311,8.59584829981941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8857421875,0.0,77.89785766601562,1895.4371337890625,0.0,776.7716064453125,0.337524801492691,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8867084383964539,0.2923003435134887,0.2633720636367798,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9533069133758544,0.3559778332710266,0.3375604748725891,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045928716659546,0.3097126185894012,0.2170975655317306,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9101699590682985,0.3151629865169525,0.2989737391471863,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568997979164124,0.2634159922599792,1.1882641315460205,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,296.3163146972656,287.8108825683594,1.0,0.5024114847183228,1.0,1.0,0.0,1.0,-2.76670241355896,2.766696214675904,6.161648343550041e-06,2.1403393745422363,0.5650777816772461,0.5650777816772461,0.0,92.75523376464844,138.0,18041.716796875,-0.0,1647.8975830078125,1.0,283.1499938964844,286.9577331542969,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703469514846802,1.0,0.0,0.0,1.135004639625549,1.1350094079971311,8.59584829981941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.8857421875,0.0,77.89785766601562,1895.4371337890625,0.0,776.7716064453125,0.337524801492691,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8418044447898865,0.294361799955368,0.2658543288707733,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976991176605225,0.3576184213161468,0.3395423591136932,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.856809675693512,0.3109239041805267,0.2184543311595916,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619197010993958,0.3167514204978943,0.3011640310287475,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141710162162781,0.263904869556427,1.1937323808670044,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,296.3088073730469,287.7885131835937,1.0,0.5162145495414734,1.0,1.0,0.0,1.0,-2.7838940620422363,2.78388786315918,6.237789420993067e-06,2.153329610824585,0.578151285648346,0.578151285648346,0.0,109.9310531616211,156.0,18609.78515625,-0.0,1754.2991943359375,1.0,283.1499938964844,286.9243469238281,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798481106758118,1.0,0.0,0.0,1.181238889694214,1.1812437772750854,9.310412707463912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4130859375,0.0,84.08233642578125,1895.4371337890625,0.0,822.7083129882812,0.3454168140888214,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8418044447898865,0.294361799955368,0.2658543288707733,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976991176605225,0.3576184213161468,0.3395423591136932,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.856809675693512,0.3109239041805267,0.2184543311595916,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619197010993958,0.3167514204978943,0.3011640310287475,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141710162162781,0.263904869556427,1.1937323808670044,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,296.3088073730469,287.7885131835937,1.0,0.5162145495414734,1.0,1.0,0.0,1.0,-2.7838940620422363,2.78388786315918,6.237789420993067e-06,2.153329610824585,0.578151285648346,0.578151285648346,0.0,109.9310531616211,156.0,18609.78515625,-0.0,1754.2991943359375,1.0,283.1499938964844,286.9243469238281,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798481106758118,1.0,0.0,0.0,1.181238889694214,1.1812437772750854,9.310412707463912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4130859375,0.0,84.08233642578125,1895.4371337890625,0.0,822.7083129882812,0.3454168140888214,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104803562164307,0.296366810798645,0.2683102786540985,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612684011459351,0.3597191870212555,0.3421217203140259,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238317966461182,0.3119615316390991,0.2197086066007614,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287492394447327,0.3181687891483307,0.3032194375991821,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.780173659324646,0.2642454206943512,1.1986526250839231,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,296.3036499023437,287.7624206542969,1.0,0.5299552083015442,1.0,1.0,0.0,1.0,-2.799837350845337,2.799830913543701,6.309396667347755e-06,2.1656413078308105,0.5920785069465637,0.5920785069465637,0.0,127.85370635986328,144.0,19209.4375,-0.0,1864.19970703125,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898041725158691,1.0,0.0,0.0,1.231769323348999,1.2317743301391602,1.0124001192934885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4150390625,0.0,91.28514862060548,1895.4371337890625,0.0,873.6129150390625,0.3542847335338592,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104803562164307,0.296366810798645,0.2683102786540985,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612684011459351,0.3597191870212555,0.3421217203140259,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238317966461182,0.3119615316390991,0.2197086066007614,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287492394447327,0.3181687891483307,0.3032194375991821,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.780173659324646,0.2642454206943512,1.1986526250839231,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,296.3036499023437,287.7624206542969,1.0,0.5299552083015442,1.0,1.0,0.0,1.0,-2.799837350845337,2.799830913543701,6.309396667347755e-06,2.1656413078308105,0.5920785069465637,0.5920785069465637,0.0,127.85370635986328,144.0,19209.4375,-0.0,1864.19970703125,1.0,283.1499938964844,286.8867492675781,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898041725158691,1.0,0.0,0.0,1.231769323348999,1.2317743301391602,1.0124001192934885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4150390625,0.0,91.28514862060548,1895.4371337890625,0.0,873.6129150390625,0.3542847335338592,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043224215507507,0.2973441779613495,0.2693451642990112,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547785878181458,0.3608376979827881,0.343319684267044,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8175393342971802,0.3124291002750397,0.2201644778251648,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8226051330566406,0.3188245594501495,0.3040146827697754,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.7734755873680115,0.264369398355484,1.2000421285629272,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,296.30145263671875,287.7471008300781,1.0,0.5329388380050659,1.0,1.0,0.0,1.0,-2.805699825286865,2.8056936264038086,6.335952548397472e-06,2.17022442817688,0.5993372797966003,0.5993372797966003,0.0,132.2091827392578,144.0,19515.451171875,-0.0,1894.2242431640625,1.0,283.1499938964844,286.8659362792969,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948798656463623,1.0,0.0,0.0,1.2586262226104736,1.2586312294006348,1.0570290953637597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.87890625,0.0,95.30842590332033,1895.4371337890625,0.0,900.6915893554688,0.3590931296348572,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.80271977186203,0.298320323228836,0.2702744007110595,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73162841796875,0.853112518787384,0.3619858026504516,0.344444215297699,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8155646324157715,0.312881201505661,0.2205274850130081,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207880854606628,0.3194617331027984,0.3046817779541015,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712331414222717,0.2644791007041931,1.200842261314392,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,296.2995300292969,287.72998046875,1.0,0.5344322323799133,1.0,1.0,0.0,1.0,-2.8103697299957275,2.810363292694092,6.357068286888534e-06,2.173839807510376,0.6067724227905273,0.6067724227905273,0.0,133.87997436523438,132.0,19824.72265625,-0.0,1909.6094970703125,1.0,283.1499938964844,286.84344482421875,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999860763549805,1.0,0.0,0.0,1.2864999771118164,1.2865052223205566,1.1043659498000125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.48291015625,0.0,99.6333999633789,1895.4371337890625,0.0,928.7223510742188,0.3641516268253326,1.0,0.0,3.0,1.0,0.0
12391620,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8076107501983643,0.3002724051475525,0.2719492316246032,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.858082115650177,0.3643414378166199,0.3465670049190521,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192320466041565,0.3137547671794891,0.2210865616798401,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8247034549713135,0.3206972777843475,0.3057818710803985,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743946313858032,0.2646737396717071,1.2013927698135376,287.6938781738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,296.2962646484375,287.6921691894531,1.0,0.5340944528579712,1.0,1.0,0.0,1.0,-2.817591905593872,2.8175854682922363,6.3897623476805165e-06,2.179416418075561,0.6221620440483093,0.6221620440483093,0.0,132.27305603027344,120.0,20454.771484375,-0.0,1913.3634033203125,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102038621902466,1.0,0.0,0.0,1.3452351093292236,1.3452404737472534,1.2075075517259393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38623046875,0.0,109.2557601928711,1895.4371337890625,0.0,987.0899658203124,0.3750173449516296,1.0,0.0,3.0,1.0,0.0
