time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.8076107501983643,0.3002724051475525,0.2719492316246032,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.858082115650177,0.3643414378166199,0.3465670049190521,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192320466041565,0.3137547671794891,0.2210865616798401,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8247034549713135,0.3206972777843475,0.3057818710803985,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743946313858032,0.2646737396717071,1.2013927698135376,287.6938781738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,296.2962646484375,287.6921691894531,1.0,0.5340944528579712,1.0,1.0,0.0,1.0,-2.817591905593872,2.8175854682922363,6.3897623476805165e-06,2.179416418075561,0.6221620440483093,0.6221620440483093,0.0,132.27305603027344,120.0,20454.771484375,-0.0,1913.3634033203125,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102038621902466,1.0,0.0,0.0,1.3452351093292236,1.3452404737472534,1.2075075517259393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.38623046875,0.0,109.2557601928711,1895.4371337890625,0.0,987.0899658203124,0.3750173449516296,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195455074310303,0.3022157847881317,0.2734605371952057,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712198138237,0.3667450249195099,0.3485763072967529,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299652338027954,0.314593493938446,0.2214974462985992,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357685208320618,0.3218893408775329,0.3066725134849548,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849185466766357,0.2648447453975677,1.201037049293518,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,296.2935485839844,287.650634765625,1.0,0.5308681130409241,1.0,1.0,0.0,1.0,-2.8229613304138184,2.8229548931121826,6.414088602468837e-06,2.183546543121338,0.6382206082344055,0.6382206082344055,0.0,126.36680603027344,108.0,21099.125,-0.0,1893.4818115234373,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620374858379364,1.0,0.0,0.0,1.407857894897461,1.4078633785247805,1.322546694382254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.33154296875,0.0,120.30449676513672,1895.4371337890625,0.0,1048.0416259765625,0.3868825733661651,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195455074310303,0.3022157847881317,0.2734605371952057,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712198138237,0.3667450249195099,0.3485763072967529,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299652338027954,0.314593493938446,0.2214974462985992,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357685208320618,0.3218893408775329,0.3066725134849548,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849185466766357,0.2648447453975677,1.201037049293518,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,296.2935485839844,287.650634765625,1.0,0.5308681130409241,1.0,1.0,0.0,1.0,-2.8229613304138184,2.8229548931121826,6.414088602468837e-06,2.183546543121338,0.6382206082344055,0.6382206082344055,0.0,126.36680603027344,108.0,21099.125,-0.0,1893.4818115234373,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620374858379364,1.0,0.0,0.0,1.407857894897461,1.4078633785247805,1.322546694382254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.33154296875,0.0,120.30449676513672,1895.4371337890625,0.0,1048.0416259765625,0.3868825733661651,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368497490882874,0.3041356801986694,0.2748624086380005,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914697170257568,0.3691734671592712,0.3505168259143829,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466641306877136,0.315394252538681,0.2218113541603088,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530682325363159,0.3230370879173279,0.3074254095554352,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015655279159546,0.2649918794631958,1.2001185417175293,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,296.2911376953125,287.6063537597656,1.0,0.5259296298027039,1.0,1.0,0.0,1.0,-2.827157735824585,2.827151298522949,6.4331043176935054e-06,2.1867618560791016,0.6549266576766968,0.6549266576766968,0.0,117.96295166015624,96.0,21755.5703125,-0.0,1859.626708984375,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630486011505127,1.0,0.0,0.0,1.4742333889007568,1.4742392301559448,1.4501932810162546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3203125,0.0,132.94847106933594,1895.4371337890625,0.0,1111.343017578125,0.3997404873371124,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368497490882874,0.3041356801986694,0.2748624086380005,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914697170257568,0.3691734671592712,0.3505168259143829,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466641306877136,0.315394252538681,0.2218113541603088,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530682325363159,0.3230370879173279,0.3074254095554352,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015655279159546,0.2649918794631958,1.2001185417175293,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,296.2911376953125,287.6063537597656,1.0,0.5259296298027039,1.0,1.0,0.0,1.0,-2.827157735824585,2.827151298522949,6.4331043176935054e-06,2.1867618560791016,0.6549266576766968,0.6549266576766968,0.0,117.96295166015624,96.0,21755.5703125,-0.0,1859.626708984375,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.5274353027344,293.1499938964844,293.1499938964844,283.1499938964844,16438.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630486011505127,1.0,0.0,0.0,1.4742333889007568,1.4742392301559448,1.4501932810162546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.3203125,0.0,132.94847106933594,1895.4371337890625,0.0,1111.343017578125,0.3997404873371124,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8533180952072144,0.3054969906806946,0.27581986784935,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108878374099731,0.3709301352500915,0.3518871068954468,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.862949550151825,0.3159430623054504,0.2219927310943603,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699271082878113,0.3238326609134674,0.3079039454460144,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168201446533203,0.2650803625583648,1.199212908744812,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,296.2894897460937,287.5731811523437,1.0,0.5217106938362122,1.0,1.0,0.0,1.0,-2.829660654067993,2.8296542167663574,6.444445261877263e-06,2.188673257827759,0.6673470139503479,0.6673470139503479,0.0,110.9832992553711,96.0,22234.0390625,-0.0,1829.892333984375,1.0,283.1499938964844,286.6468505859375,293.07635498046875,294.5821533203125,293.1499938964844,293.1499938964844,283.1499938964844,16354.7353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377243399620056,1.0,0.0,0.0,1.5242493152618408,1.5242552757263184,1.5502631356412166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.1318359375,0.0,143.13938903808594,1895.4371337890625,0.0,1158.2554931640625,0.4096011817455292,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8608708381652832,0.3060226440429687,0.2761832475662231,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203340411186218,0.371615320444107,0.3524163067340851,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704354763031006,0.3161480128765106,0.2220542281866073,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776454925537109,0.3241331875324249,0.3080772757530212,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233214020729065,0.2651105225086212,1.1988168954849243,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,296.2888488769531,287.5600891113281,1.0,0.5199654698371887,1.0,1.0,0.0,1.0,-2.83053994178772,2.830533504486084,6.448429303418379e-06,2.1893434524536133,0.6722627878189087,0.6722627878189087,0.0,108.12966918945312,84.0,22421.03125,-0.0,1817.4952392578125,1.0,283.1499938964844,286.6307373046875,293.0865783691406,294.603515625,293.1499938964844,293.1499938964844,283.1499938964844,16322.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405274868011475,1.0,0.0,0.0,1.5441701412200928,1.5441761016845703,1.5910494255422236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2236328125,0.0,147.36204528808594,1895.4371337890625,0.0,1176.7711181640625,0.4135662317276001,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.876312255859375,0.3069552183151245,0.2768214046955108,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9396255016326904,0.3728417158126831,0.3533580899238586,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8857018351554871,0.3165006637573242,0.2221504002809524,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8933048844337463,0.3246559500694275,0.3083678781986236,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362759351730347,0.2651576697826385,1.198051929473877,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,296.2877197265625,287.536376953125,1.0,0.5167250633239746,1.0,1.0,0.0,1.0,-2.831984281539917,2.831977844238281,6.454972663050285e-06,2.1904425621032715,0.6811671257019043,0.6811671257019043,0.0,102.87532043457033,84.0,22756.203125,-0.0,1794.377197265625,1.0,283.1499938964844,286.6016845703125,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455129384994507,1.0,0.0,0.0,1.5804239511489868,1.5804301500320437,1.6666355406869118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.970703125,0.0,155.29367065429688,1895.4371337890625,0.0,1210.170166015625,0.420835018157959,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8946011066436768,0.307877629995346,0.2774463891983032,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608420133590698,0.3740701675415039,0.3542968332767486,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036917686462402,0.3168382048606872,0.222231388092041,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120661616325378,0.3251626491546631,0.3086371421813965,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516994714736938,0.2651963233947754,1.1972227096557615,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,296.2865905761719,287.5124206542969,1.0,0.5133607387542725,1.0,1.0,0.0,1.0,-2.8332884311676025,2.833281993865967,6.460878012148896e-06,2.191432476043701,0.6902247667312622,0.6902247667312622,0.0,97.47051239013672,72.0,23092.2578125,-0.0,1770.291015625,1.0,283.1499938964844,286.57232666015625,293.123046875,294.6800231933594,293.1499938964844,293.1499938964844,283.1499938964844,16212.4287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504685282707214,1.0,0.0,0.0,1.6174684762954712,1.6174747943878174,1.745681714737657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.8671875,0.0,163.73309326171875,1895.4371337890625,0.0,1243.953369140625,0.4283279180526733,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435989260673524,0.3096783459186554,0.2786722779273987,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9990000128746032,0.3765527606010437,0.3538228571414947,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526209831237792,0.3174657225608825,0.2223693430423736,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616086483001708,0.3261249661445617,0.3091400861740112,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917931914329529,0.2652415633201599,1.1954859495162964,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,296.2843017578125,287.4633483886719,1.0,0.5062260627746582,1.0,1.0,0.0,1.0,-2.8330535888671875,2.833047151565552,6.460455551859923e-06,2.191544771194458,0.7087960839271545,0.7087960839271545,0.0,86.77857971191406,90.0,23781.978515625,-0.0,1718.1683349609375,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602821946144104,1.0,0.0,0.0,1.6937763690948486,1.6937830448150637,1.914280431947191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.162109375,0.0,182.2216796875,1895.4371337890625,0.0,1312.5225830078125,0.4439548254013061,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9435989260673524,0.3096783459186554,0.2786722779273987,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9990000128746032,0.3765527606010437,0.3538228571414947,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526209831237792,0.3174657225608825,0.2223693430423736,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616086483001708,0.3261249661445617,0.3091400861740112,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917931914329529,0.2652415633201599,1.1954859495162964,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,296.2843017578125,287.4633483886719,1.0,0.5062260627746582,1.0,1.0,0.0,1.0,-2.8330535888671875,2.833047151565552,6.460455551859923e-06,2.191544771194458,0.7087960839271545,0.7087960839271545,0.0,86.77857971191406,90.0,23781.978515625,-0.0,1718.1683349609375,1.0,283.1499938964844,286.51611328125,293.1595458984375,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602821946144104,1.0,0.0,0.0,1.6937763690948486,1.6937830448150637,1.914280431947191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.162109375,0.0,182.2216796875,1895.4371337890625,0.0,1312.5225830078125,0.4439548254013061,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444798231124878,0.3113596141338348,0.2802073359489441,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797193467617035,0.3549264967441559,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521755576133728,0.3179935216903686,0.2227563858032226,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961505651473999,0.3269893825054168,0.3099798560142517,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908647298812866,0.2652178704738617,1.1954703330993652,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,296.2846069335937,287.4119873046875,1.0,0.5078952312469482,1.0,1.0,0.0,1.0,-2.837484121322632,2.837477445602417,6.479392595792888e-06,2.1943910121917725,0.7278937697410583,0.7278937697410583,0.0,87.12017059326172,108.0,24507.0078125,-0.0,1726.7132568359375,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700993180274963,1.0,0.0,0.0,1.7725372314453125,1.7725441455841064,2.096448099564441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.07861328125,0.0,202.9458923339844,1895.4371337890625,0.0,1383.248779296875,0.4603370726108551,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444798231124878,0.3113596141338348,0.2802073359489441,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797193467617035,0.3549264967441559,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521755576133728,0.3179935216903686,0.2227563858032226,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.961505651473999,0.3269893825054168,0.3099798560142517,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908647298812866,0.2652178704738617,1.1954703330993652,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,296.2846069335937,287.4119873046875,1.0,0.5078952312469482,1.0,1.0,0.0,1.0,-2.837484121322632,2.837477445602417,6.479392595792888e-06,2.1943910121917725,0.7278937697410583,0.7278937697410583,0.0,87.12017059326172,108.0,24507.0078125,-0.0,1726.7132568359375,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16019.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700993180274963,1.0,0.0,0.0,1.7725372314453125,1.7725441455841064,2.096448099564441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.07861328125,0.0,202.9458923339844,1895.4371337890625,0.0,1383.248779296875,0.4603370726108551,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.912833034992218,0.3129388391971588,0.281913161277771,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9800453782081604,0.3817667961120605,0.3615137040615082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9191934466362,0.3184409439563751,0.2232918590307235,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.929389238357544,0.3277724683284759,0.3110210299491882,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630724549293518,0.2651219964027405,1.1964857578277588,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,296.2794189453125,287.3710021972656,1.0,0.5147883892059326,1.0,1.0,0.0,1.0,-2.8503732681274414,2.8503665924072266,6.538887191709364e-06,2.2045822143554688,0.7478364109992981,0.7478364109992981,0.0,94.6252899169922,126.0,25269.13671875,-0.0,1783.1390380859375,1.0,283.1499938964844,286.4159545898437,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801743507385254,1.0,0.0,0.0,1.853878736495972,1.853886127471924,2.293274548037516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81787109375,0.0,226.13735961914065,1895.4371337890625,0.0,1457.9439697265625,0.4774648547172546,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.912833034992218,0.3129388391971588,0.281913161277771,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.9800453782081604,0.3817667961120605,0.3615137040615082,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9191934466362,0.3184409439563751,0.2232918590307235,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.929389238357544,0.3277724683284759,0.3110210299491882,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734130859375,0.8630724549293518,0.2651219964027405,1.1964857578277588,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,296.2794189453125,287.3710021972656,1.0,0.5147883892059326,1.0,1.0,0.0,1.0,-2.8503732681274414,2.8503665924072266,6.538887191709364e-06,2.2045822143554688,0.7478364109992981,0.7478364109992981,0.0,94.6252899169922,126.0,25269.13671875,-0.0,1783.1390380859375,1.0,283.1499938964844,286.4159545898437,293.2352600097656,294.9200439453125,293.1499938964844,293.1499938964844,283.1499938964844,15931.3486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801743507385254,1.0,0.0,0.0,1.853878736495972,1.853886127471924,2.293274548037516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.81787109375,0.0,226.13735961914065,1895.4371337890625,0.0,1457.9439697265625,0.4774648547172546,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744577169418335,0.3143415749073028,0.2836572527885437,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391948580741882,0.3838672339916229,0.3639223277568817,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788117170333862,0.3187470436096191,0.2238792479038238,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876485228538513,0.328414648771286,0.3121325075626373,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282843828201294,0.2648877203464508,1.1978391408920288,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,296.2739562988281,287.3265380859375,1.0,0.5241763591766357,1.0,1.0,0.0,1.0,-2.859238147735596,2.859231472015381,6.579253295058152e-06,2.2112724781036377,0.7684304714202881,0.7684304714202881,0.0,107.03176879882812,144.0,26011.060546875,-0.0,1857.34619140625,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903778910636902,1.0,0.0,0.0,1.9371048212051392,1.93711256980896,2.503799976238952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.50341796875,0.0,251.89166259765625,1895.4371337890625,0.0,1535.660400390625,0.4952075779438019,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744577169418335,0.3143415749073028,0.2836572527885437,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9391948580741882,0.3838672339916229,0.3639223277568817,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788117170333862,0.3187470436096191,0.2238792479038238,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876485228538513,0.328414648771286,0.3121325075626373,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282843828201294,0.2648877203464508,1.1978391408920288,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,296.2739562988281,287.3265380859375,1.0,0.5241763591766357,1.0,1.0,0.0,1.0,-2.859238147735596,2.859231472015381,6.579253295058152e-06,2.2112724781036377,0.7684304714202881,0.7684304714202881,0.0,107.03176879882812,144.0,26011.060546875,-0.0,1857.34619140625,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903778910636902,1.0,0.0,0.0,1.9371048212051392,1.93711256980896,2.503799976238952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.50341796875,0.0,251.89166259765625,1895.4371337890625,0.0,1535.660400390625,0.4952075779438019,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571631908416748,0.3149844110012054,0.2845140993595123,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9177832007408142,0.3849413394927978,0.3652069568634033,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.860817015171051,0.3188551366329193,0.2241706997156143,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8693912625312805,0.3286900520324707,0.3126848638057709,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121683597564697,0.2647273242473602,1.1985095739364624,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,296.2712707519531,287.3049621582031,1.0,0.5294613838195801,1.0,1.0,0.0,1.0,-2.863632202148437,2.8636255264282227,6.59945408187923e-06,2.2146544456481934,0.7790025472640991,0.7790025472640991,0.0,114.2834243774414,144.0,26379.828125,-0.0,1899.74267578125,1.0,283.1499938964844,286.3427734375,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953979134559631,1.0,0.0,0.0,1.9792662858963013,1.9792742729187007,2.613977585497196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.2958984375,0.0,265.7489624023437,1895.4371337890625,0.0,1574.625,0.5042697787284851,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417167067527771,0.3155921101570129,0.2853563725948334,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993422985076904,0.3860159814357757,0.3665151298046112,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447281718254089,0.3189374208450317,0.2244571298360824,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529765009880066,0.3289385735988617,0.3132296204566955,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961289882659912,0.2645417153835296,1.1991511583328247,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,296.2685852050781,287.2837829589844,1.0,0.5349954962730408,1.0,1.0,0.0,1.0,-2.867987155914306,2.867980480194092,6.619507985305972e-06,2.2180070877075195,0.7897598147392273,0.7897598147392273,0.0,122.01058959960938,147.0,26746.068359375,-0.0,1944.5299072265625,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829467773437,293.1499938964844,293.1499938964844,283.1499938964844,15806.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003321647644043,1.0,0.0,0.0,2.021678924560547,2.0216872692108154,2.7272051283944165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.01904296875,0.0,280.2569580078125,1895.4371337890625,0.0,1613.3753662109375,0.5134322047233582,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248909711837769,0.3167282938957214,0.2867714464664459,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801233172416687,0.3881588876247406,0.368927538394928,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269467949867249,0.3190473914146423,0.2248383313417434,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350080251693726,0.3293748795986175,0.3140550255775451,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.777396023273468,0.2641153931617737,1.1992045640945437,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,296.2633056640625,287.24139404296875,1.0,0.5419763326644897,1.0,1.0,0.0,1.0,-2.874105453491211,2.874098777770996,6.647799182246672e-06,2.2227468490600586,0.8118078708648682,0.8118078708648682,0.0,132.3158416748047,135.0,27458.12109375,-0.0,2004.977294921875,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098854184150696,1.0,0.0,0.0,2.1068475246429443,2.106856107711792,2.9618263397424016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.66552734375,0.0,311.1717529296875,1895.4371337890625,0.0,1689.6231689453125,0.5319620966911316,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248909711837769,0.3167282938957214,0.2867714464664459,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801233172416687,0.3881588876247406,0.368927538394928,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269467949867249,0.3190473914146423,0.2248383313417434,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350080251693726,0.3293748795986175,0.3140550255775451,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.777396023273468,0.2641153931617737,1.1992045640945437,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,296.2633056640625,287.24139404296875,1.0,0.5419763326644897,1.0,1.0,0.0,1.0,-2.874105453491211,2.874098777770996,6.647799182246672e-06,2.2227468490600586,0.8118078708648682,0.8118078708648682,0.0,132.3158416748047,135.0,27458.12109375,-0.0,2004.977294921875,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,15772.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098854184150696,1.0,0.0,0.0,2.1068475246429443,2.106856107711792,2.9618263397424016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.66552734375,0.0,311.1717529296875,1895.4371337890625,0.0,1689.6231689453125,0.5319620966911316,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241662383079529,0.3178090453147888,0.2877829372882843,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798893094062805,0.3903135955333709,0.3709864616394043,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254201412200928,0.3191339671611786,0.2249281108379364,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337035775184631,0.3297748565673828,0.3144749402999878,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753220796585083,0.263663649559021,1.1973775625228882,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,296.258544921875,287.1986694335937,1.0,0.5424537062644958,1.0,1.0,0.0,1.0,-2.876217126846313,2.876210451126098,6.657599442405626e-06,2.2243926525115967,0.8345733284950256,0.8345733284950256,0.0,133.3870391845703,123.0,28134.814453125,-0.0,2013.704833984375,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188887000083923,1.0,0.0,0.0,2.191813468933105,2.191822528839112,3.205535108463664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.623046875,0.0,344.480712890625,1895.4371337890625,0.0,1762.8875732421875,0.5506108999252319,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241662383079529,0.3178090453147888,0.2877829372882843,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798893094062805,0.3903135955333709,0.3709864616394043,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8254201412200928,0.3191339671611786,0.2249281108379364,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337035775184631,0.3297748565673828,0.3144749402999878,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753220796585083,0.263663649559021,1.1973775625228882,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,296.258544921875,287.1986694335937,1.0,0.5424537062644958,1.0,1.0,0.0,1.0,-2.876217126846313,2.876210451126098,6.657599442405626e-06,2.2243926525115967,0.8345733284950256,0.8345733284950256,0.0,133.3870391845703,123.0,28134.814453125,-0.0,2013.704833984375,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369689941406,293.1499938964844,293.1499938964844,283.1499938964844,15762.3447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188887000083923,1.0,0.0,0.0,2.191813468933105,2.191822528839112,3.205535108463664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.623046875,0.0,344.480712890625,1895.4371337890625,0.0,1762.8875732421875,0.5506108999252319,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324945569038391,0.3188745081424713,0.2885690927505493,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903742432594299,0.3925064504146576,0.3728595972061157,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329848051071167,0.3192428946495056,0.2248672693967819,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416576981544495,0.330182820558548,0.3146772682666778,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825565338134766,0.2632353901863098,1.19458270072937,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,296.2544860839844,287.1570739746094,1.0,0.5394372940063477,1.0,1.0,0.0,1.0,-2.876225471496582,2.8762190341949463,6.657579888269538e-06,2.2243728637695312,0.8580796718597412,0.8580796718597412,0.0,128.87176513671875,111.0,28778.169921875,-0.0,1991.5706787109373,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272303104400635,1.0,0.0,0.0,2.27568793296814,2.275697469711304,3.4555623074084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8564453125,0.0,379.888916015625,1895.4371337890625,0.0,1831.91552734375,0.5691777467727661,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324945569038391,0.3188745081424713,0.2885690927505493,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903742432594299,0.3925064504146576,0.3728595972061157,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329848051071167,0.3192428946495056,0.2248672693967819,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416576981544495,0.330182820558548,0.3146772682666778,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825565338134766,0.2632353901863098,1.19458270072937,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,296.2544860839844,287.1570739746094,1.0,0.5394372940063477,1.0,1.0,0.0,1.0,-2.876225471496582,2.8762190341949463,6.657579888269538e-06,2.2243728637695312,0.8580796718597412,0.8580796718597412,0.0,128.87176513671875,111.0,28778.169921875,-0.0,1991.5706787109373,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272303104400635,1.0,0.0,0.0,2.27568793296814,2.275697469711304,3.4555623074084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.8564453125,0.0,379.888916015625,1895.4371337890625,0.0,1831.91552734375,0.5691777467727661,1.0,0.0,3.0,1.0,0.0
12393180,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439834713935852,0.3197170197963714,0.2891025841236114,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044576287269592,0.3942911624908447,0.3742949068546295,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438747525215149,0.3193531930446625,0.2247664034366607,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530641794204712,0.3305235803127289,0.314759761095047,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932601571083069,0.2629195749759674,1.1920251846313477,287.1272888183594,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,296.2517395019531,287.1256408691406,1.0,0.5354890823364258,1.0,1.0,0.0,1.0,-2.875496387481689,2.8754897117614746,6.654140179307433e-06,2.2237801551818848,0.8774515986442566,0.8774515986442566,0.0,122.91268920898438,111.0,29270.1640625,-0.0,1961.152099609375,1.0,283.1499938964844,286.1430969238281,293.4390563964844,295.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,15804.2841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334241271018982,1.0,0.0,0.0,2.3414735794067383,2.3414835929870605,3.6582375173566106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.96875,0.0,409.4906005859375,1895.4371337890625,0.0,1883.8468017578125,0.5838377475738525,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8475039601325989,0.3199260830879211,0.2892266511917114,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088757634162904,0.394741415977478,0.374649167060852,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472423553466797,0.3193840384483337,0.2247372269630432,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565911650657654,0.330610990524292,0.3147740066051483,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965525984764099,0.2628445923328399,1.1913632154464722,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,296.2510986328125,287.1181030273437,1.0,0.534359872341156,1.0,1.0,0.0,1.0,-2.875257968902588,2.875251293182373,6.653018772340147e-06,2.223587989807129,0.8823748826980591,0.8823748826980591,0.0,121.20729064941406,99.0,29390.0390625,-0.0,1952.4010009765625,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,15813.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349107265472412,1.0,0.0,0.0,2.35768461227417,2.357694625854492,3.709067755153228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.60107421875,0.0,417.03955078125,1895.4371337890625,0.0,1896.393310546875,0.5874624252319336,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575854897499084,0.320445716381073,0.2895228266716003,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220227599143982,0.395874559879303,0.3755299150943756,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569304943084717,0.3194672167301178,0.2246596366167068,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667188286781311,0.33083376288414,0.3148015439510345,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8059027791023254,0.2626643776893616,1.1896837949752808,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,296.2496337890625,287.0998229980469,1.0,0.5313330292701721,1.0,1.0,0.0,1.0,-2.87459397315979,2.874587297439575,6.649900569755118e-06,2.2230539321899414,0.8948342800140381,0.8948342800140381,0.0,116.63738250732422,99.0,29684.216796875,-0.0,1928.918212890625,1.0,283.1499938964844,286.1138916015625,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.5966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385185956954956,1.0,0.0,0.0,2.3977322578430176,2.397742748260498,3.836142639102036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.923828125,0.0,436.1278076171875,1895.4371337890625,0.0,1926.97265625,0.5964357852935791,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696373701095581,0.32096067070961,0.2898025810718536,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377111196517944,0.3970179557800293,0.376407265663147,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841369628906,0.8685706853866577,0.3195587396621704,0.2245782017707824,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8788262009620667,0.3310625255107879,0.3148215711116791,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164321780204773,0.2624943256378174,1.1879878044128418,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,296.2482604980469,287.0824279785156,1.0,0.5280814170837402,1.0,1.0,0.0,1.0,-2.8738722801208496,2.8738656044006348,6.646514520980418e-06,2.2224745750427246,0.9075106382369996,0.9075106382369996,0.0,111.73278045654295,87.0,29970.513671875,-0.0,1903.7130126953125,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4491271972656,293.1499938964844,293.1499938964844,283.1499938964844,15875.138671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419812083244324,1.0,0.0,0.0,2.437017679214477,2.437028408050537,3.962878452057339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.87109375,0.0,455.4711608886719,1895.4371337890625,0.0,1956.48876953125,0.6082638502120972,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005064368247986,0.3218905031681061,0.2902769148349762,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733724594116212,0.3992603719234466,0.3781210482120514,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8986001014709473,0.3196955919265747,0.2243830114603042,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099506139755248,0.3314740061759949,0.3148157000541687,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417448997497559,0.2621304094791412,1.1844619512557983,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,296.2450866699219,287.0291748046875,1.0,0.5210868716239929,1.0,1.0,0.0,1.0,-2.872023582458496,2.872016906738281,6.6378879637341015e-06,2.221009969711304,0.9330936074256896,0.9330936074256896,0.0,101.28372192382812,75.0,30686.63671875,-0.0,1849.561279296875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493157386779785,1.0,0.0,0.0,2.5458905696868896,2.5459022521972656,4.3248678593954537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56787109375,0.0,514.4168701171875,1895.4371337890625,0.0,2019.534423828125,0.6338662505149841,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005064368247986,0.3218905031681061,0.2902769148349762,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311584472656,0.9733724594116212,0.3992603719234466,0.3781210482120514,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8986001014709473,0.3196955919265747,0.2243830114603042,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099506139755248,0.3314740061759949,0.3148157000541687,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417448997497559,0.2621304094791412,1.1844619512557983,287.0310974121094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,296.2450866699219,287.0291748046875,1.0,0.5210868716239929,1.0,1.0,0.0,1.0,-2.872023582458496,2.872016906738281,6.6378879637341015e-06,2.221009969711304,0.9330936074256896,0.9330936074256896,0.0,101.28372192382812,75.0,30686.63671875,-0.0,1849.561279296875,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493157386779785,1.0,0.0,0.0,2.5458905696868896,2.5459022521972656,4.3248678593954537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.56787109375,0.0,514.4168701171875,1895.4371337890625,0.0,2019.534423828125,0.6338662505149841,1.0,0.0,3.0,1.0,0.0
