time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393779039382936,0.3226440548896789,0.2906566858291626,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015752077102661,0.3734438121318817,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363271594047546,0.3197247087955475,0.2241626679897308,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493545889854432,0.3317772448062897,0.3147755265235901,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719253540039062,0.2616860568523407,1.1808993816375732,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,296.2413024902344,286.96636962890625,1.0,0.5131950974464417,1.0,1.0,0.0,1.0,-2.8609211444854736,2.860914707183838,6.587680218217429e-06,2.212878704071045,0.9590937495231628,0.9590937495231628,0.0,91.6311492919922,63.0,31387.916015625,-0.0,1785.71435546875,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572223544120789,1.0,0.0,0.0,2.6669564247131348,2.666969060897827,4.745972432829149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9130859375,0.0,586.6964111328125,1895.4371337890625,0.0,2088.254150390625,0.6625217199325562,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393779039382936,0.3226440548896789,0.2906566858291626,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015752077102661,0.3734438121318817,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363271594047546,0.3197247087955475,0.2241626679897308,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493545889854432,0.3317772448062897,0.3147755265235901,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719253540039062,0.2616860568523407,1.1808993816375732,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,296.2413024902344,286.96636962890625,1.0,0.5131950974464417,1.0,1.0,0.0,1.0,-2.8609211444854736,2.860914707183838,6.587680218217429e-06,2.212878704071045,0.9590937495231628,0.9590937495231628,0.0,91.6311492919922,63.0,31387.916015625,-0.0,1785.71435546875,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.908203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572223544120789,1.0,0.0,0.0,2.6669564247131348,2.666969060897827,4.745972432829149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9130859375,0.0,586.6964111328125,1895.4371337890625,0.0,2088.254150390625,0.6625217199325562,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686421155929564,0.3230772912502289,0.2909021079540252,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070205688476562,0.3431468904018402,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652585983276368,0.319514662027359,0.2238913178443908,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769372344017028,0.3318462967872619,0.3146694004535675,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964996933937073,0.2610633075237274,1.1772127151489258,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,296.2500305175781,286.8786926269531,1.0,0.5027722120285034,1.0,1.0,0.0,1.0,-2.8213019371032715,2.821295499801636,6.406291959137889e-06,2.182145595550537,0.984893560409546,0.984893560409546,0.0,84.32656860351562,83.0,31899.05859375,-0.0,1688.5775146484375,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647005915641785,1.0,0.0,0.0,2.7942051887512207,2.794218778610229,5.209666937844304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.70654296875,0.0,670.3861083984375,1895.4371337890625,0.0,2153.927001953125,0.6927671432495117,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686421155929564,0.3230772912502289,0.2909021079540252,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.882568359375,0.9990000128746032,0.4070205688476562,0.3431468904018402,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828125,0.9652585983276368,0.319514662027359,0.2238913178443908,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769372344017028,0.3318462967872619,0.3146694004535675,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832702636719,0.8964996933937073,0.2610633075237274,1.1772127151489258,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,296.2500305175781,286.8786926269531,1.0,0.5027722120285034,1.0,1.0,0.0,1.0,-2.8213019371032715,2.821295499801636,6.406291959137889e-06,2.182145595550537,0.984893560409546,0.984893560409546,0.0,84.32656860351562,83.0,31899.05859375,-0.0,1688.5775146484375,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,18051.041015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647005915641785,1.0,0.0,0.0,2.7942051887512207,2.794218778610229,5.209666937844304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.70654296875,0.0,670.3861083984375,1895.4371337890625,0.0,2153.927001953125,0.6927671432495117,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704107642173768,0.32341468334198,0.2911935150623321,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137596786022186,0.341576337814331,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664739966392516,0.3192682266235351,0.2237038761377334,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783117771148682,0.3318786025047302,0.3146791756153106,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971915245056152,0.2604866921901703,1.1744582653045654,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,296.26593017578125,286.8148193359375,1.0,0.5026748776435852,1.0,1.0,0.0,1.0,-2.81618332862854,2.8161768913269043,6.381441835401347e-06,2.177445411682129,1.0,1.0,0.0,83.81147003173828,103.0,32555.923828125,-0.0,1678.41455078125,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19222.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709312438964844,1.0,0.0,0.0,2.920237302780152,2.920252084732056,5.69022745366965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.146484375,0.0,762.296630859375,1895.4371337890625,0.0,2209.112548828125,0.7229214310646057,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704107642173768,0.32341468334198,0.2911935150623321,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137596786022186,0.341576337814331,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664739966392516,0.3192682266235351,0.2237038761377334,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783117771148682,0.3318786025047302,0.3146791756153106,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971915245056152,0.2604866921901703,1.1744582653045654,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,296.26593017578125,286.8148193359375,1.0,0.5026748776435852,1.0,1.0,0.0,1.0,-2.81618332862854,2.8161768913269043,6.381441835401347e-06,2.177445411682129,1.0,1.0,0.0,83.81147003173828,103.0,32555.923828125,-0.0,1678.41455078125,1.0,283.1499938964844,285.8182067871094,293.61962890625,295.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19222.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709312438964844,1.0,0.0,0.0,2.920237302780152,2.920252084732056,5.69022745366965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.146484375,0.0,762.296630859375,1895.4371337890625,0.0,2209.112548828125,0.7229214310646057,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627777338027954,0.3236066997051239,0.2914154827594757,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159420728683471,0.3500243723392486,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.795654296875,0.958358645439148,0.3191791176795959,0.2236782759428024,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.970957577228546,0.3319238126277923,0.3147725760936737,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894649744033813,0.2602312862873077,1.1735656261444092,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,296.2680358886719,286.7944641113281,1.0,0.5054628252983093,1.0,1.0,0.0,1.0,-2.82559871673584,2.825592279434204,6.423817467293702e-06,2.184558868408203,1.0,1.0,0.0,85.7181167602539,103.0,32963.81640625,-0.0,1701.82470703125,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845458984375,293.1499938964844,293.1499938964844,283.1499938964844,20081.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740885019302368,1.0,0.0,0.0,2.984854221343994,2.984869718551636,5.94483253735234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.58935546875,0.0,814.0220947265625,1895.4371337890625,0.0,2237.230224609375,0.7359123229980469,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506410360336304,0.3238276541233063,0.2916889786720276,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170827567577362,0.3630754649639129,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456815123558044,0.3191234171390533,0.2236975729465484,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.959205687046051,0.3320003449916839,0.3149240911006927,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782508373260498,0.2599926292896271,1.1729145050048828,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,296.2649230957031,286.7887878417969,1.0,0.5098007917404175,1.0,1.0,0.0,1.0,-2.841024875640869,2.8410184383392334,6.493862656498095e-06,2.1963558197021484,1.0,1.0,0.0,88.78028869628906,123.0,33326.21875,-0.0,1740.1951904296875,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.82330322265625,293.1499938964844,293.1499938964844,283.1499938964844,20693.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773956656455994,1.0,0.0,0.0,3.0299813747406006,3.0299973487854004,6.125947606960835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.55517578125,0.0,851.5040283203125,1895.4371337890625,0.0,2266.789306640625,0.749723494052887,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913394331932068,0.3243323266506195,0.2924374043941498,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945232272148132,0.4161815643310547,0.3949463963508606,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080817699432372,0.3190992474555969,0.2239053547382354,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218670129776,0.3322370052337646,0.315452367067337,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476380705833435,0.2595274448394775,1.1724051237106323,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,296.24334716796875,286.785888671875,1.0,0.521963357925415,1.0,1.0,0.0,1.0,-2.88132119178772,2.881314516067505,6.68040911477874e-06,2.2279653549194336,1.0,1.0,0.0,98.72853088378906,143.0,34163.51171875,-0.0,1851.33251953125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848571538925171,1.0,0.0,0.0,3.128980159759521,3.1289970874786377,6.532793577207485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05712890625,0.0,937.7247314453124,1895.4371337890625,0.0,2333.857421875,0.7739338874816895,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913394331932068,0.3243323266506195,0.2924374043941498,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945232272148132,0.4161815643310547,0.3949463963508606,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080817699432372,0.3190992474555969,0.2239053547382354,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218670129776,0.3322370052337646,0.315452367067337,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853698730469,0.8476380705833435,0.2595274448394775,1.1724051237106323,286.7855224609375,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,296.24334716796875,286.785888671875,1.0,0.521963357925415,1.0,1.0,0.0,1.0,-2.88132119178772,2.881314516067505,6.68040911477874e-06,2.2279653549194336,1.0,1.0,0.0,98.72853088378906,143.0,34163.51171875,-0.0,1851.33251953125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,22067.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848571538925171,1.0,0.0,0.0,3.128980159759521,3.1289970874786377,6.532793577207485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.05712890625,0.0,937.7247314453124,1895.4371337890625,0.0,2333.857421875,0.7739338874816895,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.860015869140625,0.3246161937713623,0.2934587597846985,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9380719661712646,0.4154919385910034,0.3945165574550628,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8552055954933167,0.3189388513565063,0.2243727743625641,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667040467262268,0.3323363661766052,0.3163288235664367,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007124662399292,0.2588548362255096,1.1731568574905396,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,296.2225646972656,286.761474609375,1.0,0.5343656539916992,1.0,1.0,0.0,1.0,-2.8837661743164062,2.8837592601776123,6.691624548693653e-06,2.229799747467041,1.0,1.0,0.0,117.57854461669922,163.0,34706.6875,-0.0,1948.441162109375,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924506068229675,1.0,0.0,0.0,3.219903945922852,3.219921588897705,6.91797708896047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.923828125,0.0,1021.8702392578124,1895.4371337890625,0.0,2402.61328125,0.7961946129798889,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.860015869140625,0.3246161937713623,0.2934587597846985,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76202392578125,0.9380719661712646,0.4154919385910034,0.3945165574550628,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8552055954933167,0.3189388513565063,0.2243727743625641,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8667040467262268,0.3323363661766052,0.3163288235664367,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007124662399292,0.2588548362255096,1.1731568574905396,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,296.2225646972656,286.761474609375,1.0,0.5343656539916992,1.0,1.0,0.0,1.0,-2.8837661743164062,2.8837592601776123,6.691624548693653e-06,2.229799747467041,1.0,1.0,0.0,117.57854461669922,163.0,34706.6875,-0.0,1948.441162109375,1.0,283.1499938964844,285.72802734375,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.876953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924506068229675,1.0,0.0,0.0,3.219903945922852,3.219921588897705,6.91797708896047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.923828125,0.0,1021.8702392578124,1895.4371337890625,0.0,2402.61328125,0.7961946129798889,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.825029730796814,0.3247427940368652,0.2943180203437805,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938129544258118,0.4164469540119171,0.3958925306797027,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203504681587219,0.3187036514282226,0.2247770279645919,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309295177459717,0.3323614597320556,0.3171216249465942,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651631832122803,0.2581155598163605,1.1734833717346191,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,296.21240234375,286.7410888671875,1.0,0.547127902507782,1.0,1.0,0.0,1.0,-2.8882830142974854,2.8882761001586914,6.7125110945198685e-06,2.2332513332366943,1.0,1.0,0.0,136.8797149658203,151.0,35226.9140625,-0.0,2050.883544921875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985761165618896,1.0,0.0,0.0,3.304728746414185,3.3047475814819336,7.287271728273481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0908203125,0.0,1104.7769775390625,1895.4371337890625,0.0,2458.4140625,0.8169786334037781,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.825029730796814,0.3247427940368652,0.2943180203437805,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938129544258118,0.4164469540119171,0.3958925306797027,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203504681587219,0.3187036514282226,0.2247770279645919,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8309295177459717,0.3323614597320556,0.3171216249465942,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651631832122803,0.2581155598163605,1.1734833717346191,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,296.21240234375,286.7410888671875,1.0,0.547127902507782,1.0,1.0,0.0,1.0,-2.8882830142974854,2.8882761001586914,6.7125110945198685e-06,2.2332513332366943,1.0,1.0,0.0,136.8797149658203,151.0,35226.9140625,-0.0,2050.883544921875,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.3515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985761165618896,1.0,0.0,0.0,3.304728746414185,3.3047475814819336,7.287271728273481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0908203125,0.0,1104.7769775390625,1895.4371337890625,0.0,2458.4140625,0.8169786334037781,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158482313156128,0.3248015642166137,0.2946090698242187,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837197422981262,0.4177730977535248,0.3972909450531006,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.810840368270874,0.3184860646724701,0.224804401397705,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8217071294784546,0.3323653936386108,0.3173699378967285,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.7556048035621643,0.2574634850025177,1.1717058420181274,286.7232360839844,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,296.2068176269531,286.72271728515625,1.0,0.550287127494812,1.0,1.0,0.0,1.0,-2.888514757156372,2.888508081436157,6.7136966208636295e-06,2.233478546142578,1.0,1.0,0.0,143.09559631347656,151.0,35647.6640625,-0.0,2081.885498046875,1.0,283.1499938964844,285.673828125,293.78240966796875,296.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,25719.138671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803056001663208,1.0,0.0,0.0,3.3779420852661133,3.3779616355896,7.613733714606497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.8408203125,0.0,1179.8419189453125,1895.4371337890625,0.0,2499.398681640625,0.8319761753082275,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155013918876648,0.3248128294944763,0.2946259975433349,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834433555603027,0.4179750084877014,0.3974804282188415,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104557991027832,0.3184614777565002,0.2247920930385589,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213587403297424,0.332369863986969,0.3173812329769134,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7551907300949097,0.2573796808719635,1.1713624000549316,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,296.20623779296875,286.721435546875,1.0,0.5503749251365662,1.0,1.0,0.0,1.0,-2.8883490562438965,2.8883423805236816,6.7129235503671225e-06,2.233349084854126,1.0,1.0,0.0,143.3339385986328,139.0,35691.43359375,-0.0,2082.781494140625,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.7109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035938739776611,1.0,0.0,0.0,3.3848679065704346,3.384887456893921,7.644986794730357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.41259765625,0.0,1187.1138916015625,1895.4371337890625,0.0,2504.328857421875,0.8366304039955139,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156259655952454,0.3248591721057892,0.294663667678833,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.8841480016708374,0.4188453555107116,0.3982694447040558,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104627132415771,0.3183664977550506,0.2247189432382583,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8214610815048218,0.3323942124843597,0.3173961341381073,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549484372138977,0.2570410966873169,1.1697942018508911,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,296.2041015625,286.70849609375,1.0,0.5500524640083313,1.0,1.0,0.0,1.0,-2.8873887062072754,2.8873820304870605,6.708442924718838e-06,2.2325990200042725,1.0,1.0,0.0,143.23486328125,139.0,35937.67578125,-0.0,2080.681396484375,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.69140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058059811592102,1.0,0.0,0.0,3.4315338134765625,3.431554079055786,7.857237278585671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.640625,0.0,1236.89306640625,1895.4371337890625,0.0,2524.62548828125,0.8452760577201843,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8178136944770813,0.3249156773090362,0.2946521937847137,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025756835937,0.8873113989830017,0.4197600483894348,0.3990479111671448,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.8125855922698975,0.3182923793792724,0.2246157526969909,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.70263671875,0.823615550994873,0.3324359655380249,0.317367285490036,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70269775390625,0.7566695213317871,0.2567260563373565,1.1680495738983154,286.7025756835937,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,296.202392578125,286.7021484375,1.0,0.5488239526748657,1.0,1.0,0.0,1.0,-2.8860554695129395,2.8860487937927246,6.702221980958711e-06,2.231555938720703,1.0,1.0,0.0,141.70289611816406,127.0,36115.13671875,-0.0,2070.905517578125,1.0,283.1499938964844,285.64508056640625,293.8148498535156,296.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,27005.03125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078100681304932,1.0,0.0,0.0,3.461356401443481,3.461377143859864,7.994401585165178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.3759765625,0.0,1269.4228515625,1895.4371337890625,0.0,2543.041015625,0.8553973436355591,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268712162971497,0.3250491321086883,0.2945426106452942,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994210958480835,0.421677678823471,0.4005882441997528,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215268850326538,0.3182013630867004,0.224365696310997,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326871991157532,0.3325686752796173,0.3172418475151062,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647998929023743,0.2561637163162231,1.1643195152282717,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,296.199951171875,286.68414306640625,1.0,0.5444797873497009,1.0,1.0,0.0,1.0,-2.882840871810913,2.8828341960906982,6.687229415547336e-06,2.229038715362549,1.0,1.0,0.0,135.63182067871094,115.0,36512.75390625,-0.0,2035.684326171875,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114956021308899,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337871690855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.021484375,0.0,1352.104736328125,1895.4371337890625,0.0,2576.973388671875,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268712162971497,0.3250491321086883,0.2945426106452942,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994210958480835,0.421677678823471,0.4005882441997528,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215268850326538,0.3182013630867004,0.224365696310997,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8326871991157532,0.3325686752796173,0.3172418475151062,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.7647998929023743,0.2561637163162231,1.1643195152282717,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,296.199951171875,286.68414306640625,1.0,0.5444797873497009,1.0,1.0,0.0,1.0,-2.882840871810913,2.8828341960906982,6.687229415547336e-06,2.229038715362549,1.0,1.0,0.0,135.63182067871094,115.0,36512.75390625,-0.0,2035.684326171875,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114956021308899,1.0,0.0,0.0,3.534931182861328,3.534952640533448,8.337871690855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.021484375,0.0,1352.104736328125,1895.4371337890625,0.0,2576.973388671875,0.8734572529792786,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411782383918762,0.325198769569397,0.2943568229675293,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919092893600464,0.4236751496791839,0.4021141529083252,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355374336242676,0.318178117275238,0.2240916639566421,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472586274147034,0.332761287689209,0.31707563996315,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783828377723694,0.2556838393211365,1.1605002880096436,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,296.1983947753906,286.6675109863281,1.0,0.5385356545448303,1.0,1.0,0.0,1.0,-2.8793320655822754,2.8793253898620605,6.670878065051511e-06,2.2262890338897705,1.0,1.0,0.0,127.0305633544922,103.0,36891.21484375,-0.0,1987.632080078125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148355484008789,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.677080245433899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66552734375,0.0,1435.44970703125,1895.4371337890625,0.0,2607.792724609375,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8411782383918762,0.325198769569397,0.2943568229675293,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919092893600464,0.4236751496791839,0.4021141529083252,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355374336242676,0.318178117275238,0.2240916639566421,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8472586274147034,0.332761287689209,0.31707563996315,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.7783828377723694,0.2556838393211365,1.1605002880096436,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,296.1983947753906,286.6675109863281,1.0,0.5385356545448303,1.0,1.0,0.0,1.0,-2.8793320655822754,2.8793253898620605,6.670878065051511e-06,2.2262890338897705,1.0,1.0,0.0,127.0305633544922,103.0,36891.21484375,-0.0,1987.632080078125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.2656555175781,293.1499938964844,293.1499938964844,283.1499938964844,29311.115234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148355484008789,1.0,0.0,0.0,3.6061198711395264,3.606142282485962,8.677080245433899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.66552734375,0.0,1435.44970703125,1895.4371337890625,0.0,2607.792724609375,0.8909370303153992,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612788915634155,0.3253506422042846,0.2941221594810486,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470286965370178,0.425726443529129,0.403639018535614,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551240563392639,0.3182103037834167,0.2238163948059082,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678632974624634,0.3330033719539642,0.3169018626213074,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974498867988586,0.2552733719348907,1.1567375659942627,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,296.19744873046875,286.6523132324219,1.0,0.5316658020019531,1.0,1.0,0.0,1.0,-2.8758203983306885,2.8758137226104736,6.654537173744757e-06,2.223538637161255,1.0,1.0,0.0,116.99597930908205,91.0,37257.71875,-0.0,1932.6617431640625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178802728652954,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.73046875,0.0,1519.662109375,1895.4371337890625,0.0,2635.94287109375,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612788915634155,0.3253506422042846,0.2941221594810486,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470286965370178,0.425726443529129,0.403639018535614,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8551240563392639,0.3182103037834167,0.2238163948059082,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678632974624634,0.3330033719539642,0.3169018626213074,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.7974498867988586,0.2552733719348907,1.1567375659942627,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,296.19744873046875,286.6523132324219,1.0,0.5316658020019531,1.0,1.0,0.0,1.0,-2.8758203983306885,2.8758137226104736,6.654537173744757e-06,2.223538637161255,1.0,1.0,0.0,116.99597930908205,91.0,37257.71875,-0.0,1932.6617431640625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.56640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178802728652954,1.0,0.0,0.0,3.675302982330322,3.675326108932495,9.013211297315138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.73046875,0.0,1519.662109375,1895.4371337890625,0.0,2635.94287109375,0.9079285264015198,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889747858047485,0.3254967033863067,0.2938530147075653,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791851043701172,0.4278185665607452,0.4051723778247833,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822742700576782,0.3182892501354217,0.2235511392354965,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961138129234314,0.333287239074707,0.3167367279529571,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.821854829788208,0.2549214959144592,1.1530951261520386,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,296.1968994140625,286.6387939453125,1.0,0.5242517590522766,1.0,1.0,0.0,1.0,-2.8724443912506104,2.8724377155303955,6.638857485086192e-06,2.2208993434906006,1.0,1.0,0.0,106.14978790283205,79.0,37618.7890625,-0.0,1874.0660400390625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206747770309448,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.84423828125,0.0,1604.881103515625,1895.4371337890625,0.0,2661.822021484375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8889747858047485,0.3254967033863067,0.2938530147075653,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791851043701172,0.4278185665607452,0.4051723778247833,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8822742700576782,0.3182892501354217,0.2235511392354965,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8961138129234314,0.333287239074707,0.3167367279529571,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390686035156,0.821854829788208,0.2549214959144592,1.1530951261520386,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,296.1968994140625,286.6387939453125,1.0,0.5242517590522766,1.0,1.0,0.0,1.0,-2.8724443912506104,2.8724377155303955,6.638857485086192e-06,2.2208993434906006,1.0,1.0,0.0,106.14978790283205,79.0,37618.7890625,-0.0,1874.0660400390625,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,31574.427734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206747770309448,1.0,0.0,0.0,3.742757797241211,3.7427818775177,9.347096465717186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.84423828125,0.0,1604.881103515625,1895.4371337890625,0.0,2661.822021484375,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9065237045288086,0.3255592286586761,0.2937088906764984,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303100585937,0.9951884150505066,0.4288771152496338,0.4059458971023559,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995513916015625,0.3183441162109375,0.2234253138303756,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9144640564918518,0.3334427773952484,0.3166614770889282,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.8362021446228027,0.2547656595706939,1.1513336896896362,286.6303100585937,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,296.19677734375,286.6298522949219,1.0,0.5204132199287415,1.0,1.0,0.0,1.0,-2.8708419799804688,2.870835304260254,6.631426913372707e-06,2.219648838043213,1.0,1.0,0.0,100.53689575195312,79.0,37824.39453125,-0.0,1844.0262451171875,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.4001159667969,293.1499938964844,293.1499938964844,283.1499938964844,32270.419921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220291137695312,1.0,0.0,0.0,3.783783674240112,3.78380823135376,9.553134532325205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.23681640625,0.0,1658.237060546875,1895.4371337890625,0.0,2674.378173828125,0.9317649006843568,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206423163414,0.3255641460418701,0.2936066091060638,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302409291267395,0.3973377645015716,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9128649234771729,0.3183743357658386,0.2233521342277526,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9292394518852234,0.3335731327533722,0.3166569471359253,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.623291015625,0.8469049334526062,0.2545914947986603,1.149935007095337,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,296.1973571777344,286.6217041015625,1.0,0.515972375869751,1.0,1.0,0.0,1.0,-2.858626127243042,2.8586196899414062,6.575990482815541e-06,2.2105984687805176,1.0,1.0,0.0,96.44320678710938,67.0,37898.2578125,-0.0,1804.7337646484373,1.0,283.1499938964844,285.5301818847656,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232861757278442,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.0966796875,0.0,1691.1439208984375,1895.4371337890625,0.0,2686.040283203125,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948472023010254,0.3253686130046844,0.2932618856430053,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361608028411865,0.3672980666160583,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406981468200684,0.3183246850967407,0.2231638580560684,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570837616920472,0.3337300419807434,0.316594660282135,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682810664176941,0.2541950047016144,1.1470662355422974,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,296.212890625,286.583984375,1.0,0.5053056478500366,1.0,1.0,0.0,1.0,-2.818370819091797,2.818364381790161,6.392095656337915e-06,2.1794724464416504,1.0,1.0,0.0,88.784423828125,85.0,37936.3515625,-0.0,1705.575927734375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248132467269897,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01708984375,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.21728515625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.948472023010254,0.3253686130046844,0.2932618856430053,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58563232421875,0.9990000128746032,0.4361608028411865,0.3672980666160583,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406981468200684,0.3183246850967407,0.2231638580560684,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570837616920472,0.3337300419807434,0.316594660282135,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682810664176941,0.2541950047016144,1.1470662355422974,286.5855712890625,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,296.212890625,286.583984375,1.0,0.5053056478500366,1.0,1.0,0.0,1.0,-2.818370819091797,2.818364381790161,6.392095656337915e-06,2.1794724464416504,1.0,1.0,0.0,88.784423828125,85.0,37936.3515625,-0.0,1705.575927734375,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.4600524902344,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248132467269897,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.01708984375,0.0,1778.6387939453125,1895.4371337890625,0.0,2700.21728515625,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519546627998352,0.3248447775840759,0.2928427457809448,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432445168495178,0.363140195608139,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445289969444276,0.3180892169475555,0.2230133861303329,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609264135360718,0.3337261080741882,0.3166021406650543,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710917234420776,0.2537660896778106,1.145058035850525,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,296.2344055175781,286.50714111328125,1.0,0.504311203956604,1.0,1.0,0.0,1.0,-2.8102328777313232,2.8102264404296875,6.3538345784763806e-06,2.172539234161377,1.0,1.0,0.0,87.63732147216797,105.0,38629.62890625,-0.0,1687.8046875,1.0,283.05206298828125,285.4044189453125,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829692542552948,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1201171875,0.0,1853.162841796875,1895.4371337890625,0.0,2745.58349609375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9519546627998352,0.3248447775840759,0.2928427457809448,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9990000128746032,0.4432445168495178,0.363140195608139,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445289969444276,0.3180892169475555,0.2230133861303329,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9609264135360718,0.3337261080741882,0.3166021406650543,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710917234420776,0.2537660896778106,1.145058035850525,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,296.2344055175781,286.50714111328125,1.0,0.504311203956604,1.0,1.0,0.0,1.0,-2.8102328777313232,2.8102264404296875,6.3538345784763806e-06,2.172539234161377,1.0,1.0,0.0,87.63732147216797,105.0,38629.62890625,-0.0,1687.8046875,1.0,283.05206298828125,285.4044189453125,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829692542552948,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1201171875,0.0,1853.162841796875,1895.4371337890625,0.0,2745.58349609375,0.966579794883728,1.0,0.0,3.0,1.0,0.0
