time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315422177314758,0.3235702216625213,0.2920525968074798,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838768959045,0.3834589719772339,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243828654289246,0.3172947764396667,0.2226971834897995,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941817045211792,0.3332118988037109,0.3164254426956177,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549383878707886,0.2529357969760895,1.1427066326141355,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,296.232421875,286.33465576171875,1.0,0.5106599926948547,1.0,1.0,0.0,1.0,-2.830262422561645,2.8302559852600098,6.444196060328977e-06,2.187781810760498,1.0,1.0,0.0,92.4312515258789,123.0,40403.5703125,-0.0,1741.31494140625,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447873592376709,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.92626953125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.47412109375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315422177314758,0.3235702216625213,0.2920525968074798,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462838768959045,0.3834589719772339,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243828654289246,0.3172947764396667,0.2226971834897995,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.941817045211792,0.3332118988037109,0.3164254426956177,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549383878707886,0.2529357969760895,1.1427066326141355,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,296.232421875,286.33465576171875,1.0,0.5106599926948547,1.0,1.0,0.0,1.0,-2.830262422561645,2.8302559852600098,6.444196060328977e-06,2.187781810760498,1.0,1.0,0.0,92.4312515258789,123.0,40403.5703125,-0.0,1741.31494140625,1.0,282.7560119628906,285.198974609375,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447873592376709,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.92626953125,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.47412109375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.901197075843811,0.3218006789684295,0.290844053030014,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9990000128746032,0.4442452192306518,0.4170944392681122,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8955758213996887,0.3160797953605652,0.2221304774284362,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9112323522567748,0.3322794735431671,0.3159237205982208,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8315432667732239,0.2516743540763855,1.1389236450195312,286.1747131347656,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,296.20361328125,286.1751708984375,1.0,0.5208969712257385,1.0,1.0,0.0,1.0,-2.8633956909179688,2.863389015197754,6.595849754376104e-06,2.213343858718872,1.0,1.0,0.0,100.88011169433594,123.0,42290.55859375,0.0,1833.9344482421875,1.0,282.4569702148437,285.003173828125,294.1652526855469,296.9170227050781,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611326217651367,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.30908203125,0.0,1917.0777587890625,1895.4371337890625,0.0,3039.628173828125,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8999225497245789,0.3217304050922394,0.2907878756523132,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750793457031,0.9990000128746032,0.4440694153308868,0.4187080264091491,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.8943313360214233,0.316030889749527,0.2221031934022903,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098784923553468,0.3322412669658661,0.3158978223800659,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8304863572120667,0.2516187727451324,1.1387356519699097,286.1750793457031,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,296.2020263671875,286.17578125,1.0,0.5213891863822937,1.0,1.0,0.0,1.0,-2.8649392127990723,2.8649325370788574,6.602975190617144e-06,2.2145426273345947,1.0,1.0,0.0,101.30563354492188,141.0,42318.328125,0.0,1838.4793701171875,1.0,282.4559631347656,285.0030822753906,294.1640625,296.9151611328125,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614201545715332,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.27099609375,0.0,1917.830810546875,1895.4371337890625,0.0,3042.3251953125,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411682128906,0.8803288340568542,0.3206344544887543,0.2901452481746673,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0393981933594,0.9849061965942384,0.4419426918029785,0.4199828803539276,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8751804232597351,0.3152360916137695,0.2218018174171447,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409545898437,0.8901547789573669,0.3315875828266144,0.3156214654445648,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8140000104904175,0.2507533133029938,1.136498212814331,286.0395812988281,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,296.18072509765625,286.02752685546875,1.0,0.5274373292922974,1.0,1.0,0.0,1.0,-2.876979112625122,2.8769724369049072,6.635858881054446e-06,2.213677167892456,1.0,1.0,0.0,107.45565795898438,141.0,43676.59375,0.0,1878.1649169921875,1.0,282.1932678222656,284.83251953125,294.2070007324219,297.0946350097656,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719631433486938,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.5654296875,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.225341796875,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8496725559234619,0.3193617761135101,0.2895012199878692,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9926147460937,0.9509450197219848,0.4405536353588104,0.4188161194324493,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928283691406,0.8452510237693787,0.3142927885055542,0.2215285897254943,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8591131567955017,0.3307880461215973,0.3153897225856781,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.7851821780204773,0.2497416734695434,1.1344784498214722,285.9926452636719,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,296.1642150878906,285.99151611328125,1.0,0.531954824924469,1.0,1.0,0.0,1.0,-2.857195854187012,2.857189178466797,6.5687363530742005e-06,2.209189176559448,1.0,1.0,0.0,119.57438659667967,144.0,43840.30078125,0.0,1915.2047119140625,1.0,282.1559753417969,284.789794921875,294.1954650878906,297.0516967773437,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770238757133484,1.0,0.0,0.0,3.98177170753479,3.981798887252808,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.64892578125,0.0,1932.4000244140625,1895.4371337890625,0.0,3188.68359375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239829540252686,0.3165872395038605,0.2875852882862091,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172152876853944,0.4389531314373016,0.4175203144550323,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203210830688477,0.3122027516365051,0.2205081433057785,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335282802581787,0.3289732336997986,0.3142715692520141,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598393559455872,0.2475154548883438,1.127289056777954,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,296.1395263671875,285.79736328125,1.0,0.5375452637672424,1.0,1.0,0.0,1.0,-2.842128276824951,2.8421218395233154,6.499705705209635e-06,2.1975693702697754,1.0,1.0,0.0,132.07302856445312,132.0,45248.5546875,0.0,1951.678466796875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.1639099121094,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897930979728699,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.79638671875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.2724609375,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8239829540252686,0.3165872395038605,0.2875852882862091,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172152876853944,0.4389531314373016,0.4175203144550323,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203210830688477,0.3122027516365051,0.2205081433057785,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8335282802581787,0.3289732336997986,0.3142715692520141,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.799072265625,0.7598393559455872,0.2475154548883438,1.127289056777954,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,296.1395263671875,285.79736328125,1.0,0.5375452637672424,1.0,1.0,0.0,1.0,-2.842128276824951,2.8421218395233154,6.499705705209635e-06,2.1975693702697754,1.0,1.0,0.0,132.07302856445312,132.0,45248.5546875,0.0,1951.678466796875,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.1639099121094,293.1499938964844,293.1499938964844,281.54998779296875,35843.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897930979728699,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.79638671875,0.0,1941.095947265625,1895.4371337890625,0.0,3308.2724609375,0.9811261892318726,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166530728340149,0.3136229515075683,0.2850901782512665,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096207022666932,0.4378918409347534,0.4165723323822021,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134772777557373,0.3099294304847717,0.2190476059913635,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269945383071899,0.3269529640674591,0.3125388622283935,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527785301208496,0.2451219111680984,1.1173349618911743,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,296.1197814941406,285.59881591796875,1.0,0.5359929203987122,1.0,1.0,0.0,1.0,-2.822193622589112,2.822187185287476,6.4089140323631e-06,2.1821858882904053,1.0,1.0,0.0,134.49151611328125,120.0,46581.32421875,0.0,1931.3465576171875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005637168884277,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12451171875,0.0,1946.2744140625,1895.4371337890625,0.0,3408.83837890625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8166530728340149,0.3136229515075683,0.2850901782512665,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.9096207022666932,0.4378918409347534,0.4165723323822021,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134772777557373,0.3099294304847717,0.2190476059913635,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269945383071899,0.3269529640674591,0.3125388622283935,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6007995605469,0.7527785301208496,0.2451219111680984,1.1173349618911743,285.60028076171875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,296.1197814941406,285.59881591796875,1.0,0.5359929203987122,1.0,1.0,0.0,1.0,-2.822193622589112,2.822187185287476,6.4089140323631e-06,2.1821858882904053,1.0,1.0,0.0,134.49151611328125,120.0,46581.32421875,0.0,1931.3465576171875,1.0,281.5558166503906,284.3477478027344,294.24713134765625,297.2734375,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005637168884277,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.12451171875,0.0,1946.2744140625,1895.4371337890625,0.0,3408.83837890625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178036212921143,0.311021476984024,0.282741367816925,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132622480392456,0.4370559155941009,0.4157337546348572,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150968551635742,0.3079189956188202,0.2176244854927063,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288313746452332,0.3251392543315887,0.3107998669147491,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537831664085388,0.243034228682518,1.1077699661254885,285.40545654296875,284.95001220703125,295.6591796875,291.23779296875,295.6576843261719,296.1050109863281,285.4026794433594,1.0,0.5315738320350647,1.0,1.0,0.0,1.0,-2.8030688762664795,2.803062677383423,6.32233650321723e-06,2.16739273071289,1.0,1.0,0.0,131.72491455078125,120.0,47846.6953125,0.0,1887.7388916015625,1.0,281.26092529296875,284.1294250488281,294.28289794921875,297.3987121582031,293.1499938964844,293.1499938964844,281.25,35939.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098626375198364,1.0,0.0,0.0,3.993118286132813,3.993145704269409,1.0639412266755244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.92333984375,0.0,1948.9671630859373,1895.4371337890625,0.0,3495.32861328125,0.982406497001648,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8184987306594849,0.3105557262897491,0.2822696566581726,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.9146220088005066,0.4369249641895294,0.4155535697937011,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158860802650452,0.3075574040412903,0.217335820198059,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296602964401245,0.3248106241226196,0.310443639755249,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983764648437,0.7544275522232056,0.2426524013280868,1.105858564376831,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,296.1025695800781,285.39617919921875,1.0,0.5305131077766418,1.0,1.0,0.0,1.0,-2.799212694168091,2.799206495285034,6.304927865130594e-06,2.1643993854522705,1.0,1.0,0.0,130.88902282714844,108.0,47853.640625,0.0,1877.6845703125,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.3830871582031,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100568890571594,1.0,0.0,0.0,3.993382215499878,3.9934096336364746,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.43408203125,0.0,1949.353759765625,1895.4371337890625,0.0,3497.13134765625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259406089782715,0.3073959350585937,0.2792421579360962,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9277746081352234,0.4359005689620971,0.4143766760826111,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8239037990570068,0.3051054179668426,0.2154705375432968,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380522727966309,0.3225692212581634,0.3081218302249908,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615087628364563,0.2401326149702072,1.0935227870941162,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,296.0868835449219,285.1900634765625,1.0,0.5226508378982544,1.0,1.0,0.0,1.0,-2.774303436279297,2.77429723739624,6.193133685883368e-06,2.1451010704040527,1.0,1.0,0.0,123.93252563476562,96.0,49076.859375,0.0,1805.9814453125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186787009239196,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1455078125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95947265625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259406089782715,0.3073959350585937,0.2792421579360962,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917724609375,0.9277746081352234,0.4359005689620971,0.4143766760826111,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8239037990570068,0.3051054179668426,0.2154705375432968,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8380522727966309,0.3225692212581634,0.3081218302249908,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615087628364563,0.2401326149702072,1.0935227870941162,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,296.0868835449219,285.1900634765625,1.0,0.5226508378982544,1.0,1.0,0.0,1.0,-2.774303436279297,2.77429723739624,6.193133685883368e-06,2.1451010704040527,1.0,1.0,0.0,123.93252563476562,96.0,49076.859375,0.0,1805.9814453125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186787009239196,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.1455078125,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.95947265625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8314862847328186,0.3058002591133117,0.2777116298675537,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.937027394771576,0.4353667795658111,0.4137667715549469,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297148942947388,0.3038675487041473,0.214521124958992,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8442018628120422,0.3214283883571625,0.3069280683994293,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7669091820716858,0.2388685196638107,1.0872418880462646,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,296.0797424316406,285.027099609375,1.0,0.5181365013122559,1.0,1.0,0.0,1.0,-2.7616071701049805,2.761600971221924,6.1365180954453535e-06,2.135255813598633,1.0,1.0,0.0,119.62891387939452,96.0,50198.55078125,0.0,1766.3238525390625,1.0,280.6927185058594,283.7128601074219,294.3520202636719,297.6533203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249602556228638,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.12939453125,0.0,1951.7984619140625,1895.4371337890625,0.0,3634.862060546875,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378553986549377,0.3041442930698395,0.2760631144046783,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.947267770767212,0.4347685575485229,0.4130341708660126,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8363650441169739,0.3025798201560974,0.2134992331266403,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513146042823792,0.3202355802059173,0.30563884973526,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731974124908447,0.2375691682100296,1.080638408660889,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,296.07232666015625,284.9806823730469,1.0,0.5133065581321716,1.0,1.0,0.0,1.0,-2.748032569885254,2.7480266094207764,6.07628089710488e-06,2.1247329711914062,1.0,1.0,0.0,115.05973052978516,84.0,50255.98828125,0.0,1724.450439453125,1.0,280.6556701660156,283.6648254394531,294.3462829589844,297.60089111328125,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266161322593688,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.3515625,0.0,1952.271728515625,1895.4371337890625,0.0,3650.08642578125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8500627875328064,0.3016116619110107,0.273606389760971,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.9649221897125244,0.4338116943836212,0.4119379222393036,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8489891886711121,0.3006110787391662,0.2119707763195037,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8648490905761719,0.3184019923210144,0.3036973476409912,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.7851966619491577,0.2355991601943969,1.070720672607422,284.78741455078125,284.95001220703125,295.87371826171875,291.3480529785156,295.8722229003906,296.06182861328125,284.7832336425781,1.0,0.5056167840957642,1.0,1.0,0.0,1.0,-2.727674961090088,2.7276690006256104,5.986490577924997e-06,2.1089470386505127,0.9968162178993224,0.9968162178993224,0.0,107.6131591796875,84.0,51390.1484375,0.0,1659.6153564453125,1.0,280.36553955078125,283.44775390625,294.3868408203125,297.7333679199219,293.1499938964844,293.1499938964844,280.3500061035156,36074.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93385910987854,1.0,0.0,0.0,3.993549108505249,3.993576765060425,1.0641707604008843e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0185546875,0.0,1950.6397705078125,1895.4371337890625,0.0,3716.462646484375,0.982567548751831,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546706438064575,0.3008043169975281,0.2727618217468261,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9709353446960448,0.4335141479969024,0.4115349352359772,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720947265625,0.8537482023239136,0.299981415271759,0.2114449292421341,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699432015419006,0.317810982465744,0.3030270636081695,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.789686918258667,0.2349637150764465,1.0673593282699585,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,296.0586853027344,284.7699279785156,1.0,0.5029915571212769,1.0,1.0,0.0,1.0,-2.720698118209839,2.7206921577453613,5.9558465181908105e-06,2.103525161743164,0.996043026447296,0.996043026447296,0.0,105.09957122802734,72.0,51379.33984375,0.0,1637.7838134765625,1.0,280.35577392578125,283.4343566894531,294.38140869140625,297.70703125,293.1499938964844,293.1499938964844,280.04998779296875,36096.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933917760848999,1.0,0.0,0.0,3.992410659790039,3.992438077926636,1.0635641274348018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.54833984375,0.0,1949.3154296875,1895.4371337890625,0.0,3716.99853515625,0.9823302030563354,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781185746192932,0.2974016666412353,0.2693727016448974,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960658550262452,0.4321476221084595,0.4099035859107971,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778572678565979,0.2973224520683288,0.2093284875154495,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954137563705444,0.3153006732463836,0.3003086745738983,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.8117300271987915,0.2323271632194519,1.053814172744751,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,296.0453491210937,284.559326171875,1.0,0.4920014441013336,1.0,1.0,0.0,1.0,-2.692577600479126,2.6925716400146484,5.833174327563029e-06,2.0816922187805176,0.9891170263290404,0.9891170263290404,0.0,94.5126495361328,60.0,52442.3984375,0.0,1548.7681884765625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099975585937,293.1499938964844,293.1499938964844,279.75,36258.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405930638313292,1.0,0.0,0.0,3.983488559722901,3.983515977859497,1.058815769283683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.34228515625,0.0,1938.91455078125,1895.4371337890625,0.0,3777.8359375,0.9804034233093262,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8781185746192932,0.2974016666412353,0.2693727016448974,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5610656738281,0.9960658550262452,0.4321476221084595,0.4099035859107971,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.8778572678565979,0.2973224520683288,0.2093284875154495,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.8954137563705444,0.3153006732463836,0.3003086745738983,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5617980957031,0.8117300271987915,0.2323271632194519,1.053814172744751,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,296.0453491210937,284.559326171875,1.0,0.4920014441013336,1.0,1.0,0.0,1.0,-2.692577600479126,2.6925716400146484,5.833174327563029e-06,2.0816922187805176,0.9891170263290404,0.9891170263290404,0.0,94.5126495361328,60.0,52442.3984375,0.0,1548.7681884765625,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099975585937,293.1499938964844,293.1499938964844,279.75,36258.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405930638313292,1.0,0.0,0.0,3.983488559722901,3.983515977859497,1.058815769283683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.34228515625,0.0,1938.91455078125,1895.4371337890625,0.0,3777.8359375,0.9804034233093262,1.0,0.0,3.0,1.0,0.0
12396660,296.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.895997941493988,0.2939199805259704,0.2660727798938751,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316650390625,0.9990000128746032,0.432377278804779,0.3880491256713867,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8964528441429138,0.2945338487625122,0.2072514295578003,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.9155429005622864,0.3126429915428161,0.2976235747337341,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.8268972039222717,0.2296046167612075,1.0406745672225952,284.33172607421875,284.95001220703125,296.0378112792969,291.4339599609375,296.0362854003906,296.0378112792969,284.3282470703125,1.0,0.4793044626712799,1.0,1.0,0.0,1.0,-2.640866994857788,2.6408612728118896,5.611688720819075e-06,2.041914463043213,0.9791266918182372,0.9791266918182372,0.0,86.52558135986328,60.0,53141.16796875,0.0,1441.3201904296875,1.0,279.75616455078125,282.9617004394531,294.4501953125,297.8982849121094,293.1499938964844,293.1499938964844,279.75,36462.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463307857513428,1.0,0.0,0.0,3.967402219772339,3.967429399490357,1.0502815257495968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.9775390625,0.0,1919.5570068359373,1895.4371337890625,0.0,3829.84765625,0.9768826961517334,1.0,0.0,3.0,1.0,0.0
12396720,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.8961801528930664,0.2938868999481201,0.2660390734672546,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3309936523437,0.9990000128746032,0.4324025809764862,0.3877704739570617,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3315734863281,0.89664226770401,0.2945069074630737,0.2072299569845199,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314514160156,0.9157611131668092,0.3126171231269836,0.2975957095623016,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321533203125,0.8270485997200012,0.2295780926942825,1.0405402183532717,284.3310546875,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,296.0378723144531,284.3276062011719,1.0,0.4791671931743622,1.0,1.0,0.0,1.0,-2.640270948410034,2.640265464782715,5.6091539590852335e-06,2.041452646255493,0.9790359139442444,0.9790359139442444,0.0,86.44683837890625,48.0,53135.09765625,0.0,1440.16455078125,1.0,279.7559509277344,282.961181640625,294.449951171875,297.89703369140625,293.1499938964844,293.1499938964844,279.45001220703125,36463.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946298122406006,1.0,0.0,0.0,3.967209815979004,3.9672372341156006,1.0501796623429982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.0380859375,0.0,1919.318603515625,1895.4371337890625,0.0,3829.55224609375,0.9768403768539428,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.918892741203308,0.2902428805828094,0.2625753879547119,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365632832050323,0.3570968508720398,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202268123626708,0.2914977669715881,0.2049938589334488,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9418360590934752,0.3097298741340637,0.2946873307228088,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451449275016785,0.2267311811447143,1.0267590284347534,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,296.0484313964844,284.0811462402344,1.0,0.4644493162631988,1.0,1.0,0.0,1.0,-2.576514959335327,2.576509714126587,5.341268206393579e-06,1.9920250177383425,0.965537428855896,0.965537428855896,0.0,78.1251220703125,51.0,53562.9609375,0.0,1319.7523193359375,1.0,279.4560546875,282.7083435058594,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499801993370056,1.0,0.0,0.0,3.941440582275391,3.941467761993408,1.036581011248927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.40234375,0.0,1888.0843505859373,1895.4371337890625,0.0,3862.78369140625,0.9711742401123048,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.918892741203308,0.2902428805828094,0.2625753879547119,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849914550781,0.9990000128746032,0.4365632832050323,0.3570968508720398,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08551025390625,0.9202268123626708,0.2914977669715881,0.2049938589334488,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.9418360590934752,0.3097298741340637,0.2946873307228088,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.086181640625,0.8451449275016785,0.2267311811447143,1.0267590284347534,284.0849609375,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,296.0484313964844,284.0811462402344,1.0,0.4644493162631988,1.0,1.0,0.0,1.0,-2.576514959335327,2.576509714126587,5.341268206393579e-06,1.9920250177383425,0.965537428855896,0.965537428855896,0.0,78.1251220703125,51.0,53562.9609375,0.0,1319.7523193359375,1.0,279.4560546875,282.7083435058594,294.47906494140625,297.9587707519531,293.1499938964844,293.1499938964844,279.1499938964844,36725.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499801993370056,1.0,0.0,0.0,3.941440582275391,3.941467761993408,1.036581011248927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.40234375,0.0,1888.0843505859373,1895.4371337890625,0.0,3862.78369140625,0.9711742401123048,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9169006347656,0.9284327030181884,0.2884575426578522,0.2609122693538666,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9151611328125,0.9990000128746032,0.4396587908267975,0.345526784658432,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9301412105560304,0.2899761795997619,0.2038917690515518,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9163513183594,0.951748549938202,0.3082620203495025,0.2932463586330414,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9193420410156,0.8523492217063904,0.2253285497426986,1.0200990438461304,283.9149169921875,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,296.0587463378906,283.9024353027344,1.0,0.4588118493556976,1.0,1.0,0.0,1.0,-2.5495400428771973,2.549534797668457,5.2294299166533165e-06,1.9708716869354248,0.9569900035858154,0.9569900035858154,0.0,75.02130889892578,51.0,54280.5546875,0.0,1272.2666015625,1.0,279.1941833496094,282.5180053710937,294.5158996582031,298.0932312011719,293.1499938964844,293.1499938964844,279.1499938964844,36885.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532631635665894,1.0,0.0,0.0,3.92452335357666,3.924550294876098,1.0277018418491934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.2890625,0.0,1867.6978759765625,1895.4371337890625,0.0,3892.311279296875,0.9674260020256042,1.0,0.0,3.0,1.0,0.0
12396960,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85064697265625,0.9338743090629578,0.2866681218147278,0.2592248916625976,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8501892089844,0.9990000128746032,0.4426608681678772,0.3381727337837219,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8506164550781,0.9359073638916016,0.288407415151596,0.2027553170919418,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8504943847656,0.9573994874954224,0.3067438900470733,0.2917608916759491,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.85125732421875,0.8565104603767395,0.2239080816507339,1.0134416818618774,283.85009765625,284.95001220703125,296.1846618652344,291.51153564453125,296.2934875488281,296.0678405761719,283.8453063964844,1.0,0.4539900124073028,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.527516365051269,2.191635131835937,0.3358813226222992,1.619353413581848,0.9489556550979614,0.9489556550979614,0.0,72.7246322631836,69.0,53582.36328125,0.0,1233.9515380859375,1.0,279.1562194824219,282.44708251953125,294.51055908203125,298.0132141113281,293.1499938964844,293.1499938964844,278.8500061035156,37035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521135687828064,1.0,0.0,0.0,3.904244899749756,3.9042718410491934,1.0171087296839687e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.3857421875,0.0,1843.1416015625,1895.4371337890625,0.0,3881.98291015625,0.9629758596420288,1.0,0.0,3.0,1.0,0.0
12397020,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625915527344,0.9224929809570312,0.2830485999584198,0.2560696601867676,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5617370605469,0.9990000128746032,0.4460974335670471,0.3447493612766266,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625915527344,0.925029456615448,0.2851665616035461,0.2005760967731475,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5623474121094,0.9473066329956056,0.3036015033721924,0.2889039218425751,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.563720703125,0.8477752804756165,0.2210328131914138,1.0009455680847168,283.5616760253906,284.95001220703125,296.2575378417969,291.5502014160156,296.7716064453125,296.07208251953125,283.5552673339844,1.0,0.4522972106933594,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.510515689849853,0.89178067445755,1.6187349557876587,0.3255383670330047,0.928221583366394,0.928221583366394,0.0,72.91909790039062,87.0,51703.32421875,0.0,1213.1651611328125,1.0,278.85650634765625,282.07635498046875,294.52069091796875,297.9447937011719,293.1499938964844,293.1499938964844,278.54998779296875,37451.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490958452224731,1.0,0.0,0.0,3.852236270904541,3.852262496948242,9.901913244902971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.9814453125,0.0,1781.4840087890625,1895.4371337890625,0.0,3854.813232421875,0.951516330242157,1.0,0.0,3.0,1.0,0.0
12397080,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625915527344,0.9224929809570312,0.2830485999584198,0.2560696601867676,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5617370605469,0.9990000128746032,0.4460974335670471,0.3447493612766266,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5625915527344,0.925029456615448,0.2851665616035461,0.2005760967731475,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5623474121094,0.9473066329956056,0.3036015033721924,0.2889039218425751,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.563720703125,0.8477752804756165,0.2210328131914138,1.0009455680847168,283.5616760253906,284.95001220703125,296.2575378417969,291.5502014160156,296.7716064453125,296.07208251953125,283.5552673339844,1.0,0.4522972106933594,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.510515689849853,0.89178067445755,1.6187349557876587,0.3255383670330047,0.928221583366394,0.928221583366394,0.0,72.91909790039062,87.0,51703.32421875,0.0,1213.1651611328125,1.0,278.85650634765625,282.07635498046875,294.52069091796875,297.9447937011719,293.1499938964844,293.1499938964844,278.54998779296875,37451.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490958452224731,1.0,0.0,0.0,3.852236270904541,3.852262496948242,9.901913244902971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.9814453125,0.0,1781.4840087890625,1895.4371337890625,0.0,3854.813232421875,0.951516330242157,1.0,0.0,3.0,1.0,0.0
12397140,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.8956072926521301,0.2791500687599182,0.2528048753738403,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.9990000128746032,0.4441072046756744,0.3691669404506683,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.8983166813850403,0.281810462474823,0.1983619928359985,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.9190244674682616,0.3002589643001556,0.285956859588623,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.8264190554618835,0.2179514914751052,0.9881945848464966,283.3227233886719,284.95001220703125,296.33026123046875,291.5887756347656,296.8856811523437,296.0482788085937,283.3232421875,1.0,0.4570843279361725,0.0,0.0,1.0,1.0,-2.514399766921997,1.6308353224303573e-05,2.514383554458618,-0.5665841698646545,0.9044024348258972,0.9044024348258972,0.0,77.55599212646484,105.0,51479.7890625,0.0,1240.4906005859375,1.0,278.55694580078125,281.8105163574219,294.5354919433594,297.8858947753906,293.1499938964844,293.1499938964844,278.25,37953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398463368415833,1.0,0.0,0.0,3.7810890674591056,3.7811148166656494,9.539533039060188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1015625,0.0,1699.1004638671875,1895.4371337890625,0.0,3771.04736328125,0.9358810782432556,1.0,0.0,3.0,1.0,0.0
12397200,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.8956072926521301,0.2791500687599182,0.2528048753738403,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.9990000128746032,0.4441072046756744,0.3691669404506683,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.8983166813850403,0.281810462474823,0.1983619928359985,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.9190244674682616,0.3002589643001556,0.285956859588623,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3226928710937,0.8264190554618835,0.2179514914751052,0.9881945848464966,283.3227233886719,284.95001220703125,296.33026123046875,291.5887756347656,296.8856811523437,296.0482788085937,283.3232421875,1.0,0.4570843279361725,0.0,0.0,1.0,1.0,-2.514399766921997,1.6308353224303573e-05,2.514383554458618,-0.5665841698646545,0.9044024348258972,0.9044024348258972,0.0,77.55599212646484,105.0,51479.7890625,0.0,1240.4906005859375,1.0,278.55694580078125,281.8105163574219,294.5354919433594,297.8858947753906,293.1499938964844,293.1499938964844,278.25,37953.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398463368415833,1.0,0.0,0.0,3.7810890674591056,3.7811148166656494,9.539533039060188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.1015625,0.0,1699.1004638671875,1895.4371337890625,0.0,3771.04736328125,0.9358810782432556,1.0,0.0,3.0,1.0,0.0
12397260,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1768493652344,0.8632859587669373,0.2754024863243103,0.2497105300426483,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.1772155761719,0.9990000128746032,0.4368193745613098,0.4063869118690491,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1768798828125,0.8666018843650818,0.2788539230823517,0.1964701265096664,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.17694091796875,0.8853020071983337,0.2972307205200195,0.2833304107189178,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.1766357421875,0.7977470755577087,0.2149922251701355,0.9762510061264038,283.1771240234375,284.95001220703125,296.4021301269531,291.6269226074219,296.8699645996094,296.007080078125,283.1791381835937,1.0,0.4663431048393249,0.0281965285539627,0.0281965285539627,1.0,1.0,-2.535600423812866,8.291986887343228e-05,2.535517454147339,-0.5714967250823975,0.8796901702880859,0.8796901702880859,0.0,85.96046447753906,105.0,52370.79296875,0.0,1302.8177490234375,1.0,278.2577819824219,281.6452941894531,294.6017761230469,297.99249267578125,293.1499938964844,293.1499938964844,278.25,38435.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369546175003052,1.0,0.0,0.0,3.6926119327545166,3.692636728286743,9.098308169086522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.84814453125,0.0,1599.5318603515625,1895.4371337890625,0.0,3744.7177734375,0.916426420211792,1.0,0.0,3.0,1.0,0.0
