time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,296.9136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1772155761719,0.8629602193832397,0.2753675282001495,0.2496803998947143,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1775817871094,0.9990000128746032,0.4367231726646423,0.4068006873130798,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.17724609375,0.8662818074226379,0.2788271903991699,0.1964525133371353,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.17730712890625,0.8849679827690125,0.2972034513950348,0.2833060026168823,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.1769714355469,0.7974362969398499,0.2149643003940582,0.976136028766632,283.177490234375,284.95001220703125,296.40283203125,291.6272888183594,296.8697509765625,296.0066223144531,283.1795959472656,1.0,0.466453492641449,0.0284779593348503,0.0284779593348503,1.0,1.0,-2.535872459411621,8.546093886252493e-05,2.5357871055603027,-0.5715572834014893,0.8794616460800171,0.8794616460800171,0.0,86.05931854248047,108.0,52369.94921875,0.0,1303.5853271484375,1.0,278.25750732421875,281.6457214355469,294.6019287109375,297.9918212890625,293.1499938964844,293.1499938964844,278.54998779296875,38439.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368809461593628,1.0,0.0,0.0,3.691655397415161,3.691680192947388,9.093595281228772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.96435546875,0.0,1598.4661865234375,1895.4371337890625,0.0,3744.046142578125,0.9162160158157348,1.0,0.0,3.0,1.0,0.0
12397380,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061584472656,0.8301524519920349,0.2729190289974212,0.2475092262029647,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.406982421875,0.970632553100586,0.4298983216285705,0.4089513719081878,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.8338358998298645,0.2770360708236694,0.1952652186155319,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.850718080997467,0.2953669726848602,0.2816469669342041,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4054870605469,0.7651332020759583,0.2128047198057174,0.9672679901123048,283.4067687988281,284.95001220703125,296.47528076171875,291.6656799316406,296.8661499023437,295.9804992675781,283.4101867675781,1.0,0.4718820750713348,0.0569559186697006,0.0569559186697006,1.0,1.0,-2.521813154220581,0.001318066380918,2.5204949378967285,-0.5668305158615112,0.8607062697410583,0.8607062697410583,0.0,96.76748657226562,111.0,50642.421875,0.0,1332.0794677734375,1.0,278.5421142578125,281.9003295898437,294.59576416015625,297.82177734375,293.1499938964844,293.1499938964844,278.8500061035156,38494.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194251894950868,1.0,0.0,0.0,3.597821950912476,3.5978457927703857,8.63719321841927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65283203125,0.0,1494.2835693359375,1895.4371337890625,0.0,3583.8525390625,0.8954032063484192,1.0,0.0,3.0,1.0,0.0
12397440,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061584472656,0.8301524519920349,0.2729190289974212,0.2475092262029647,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.406982421875,0.970632553100586,0.4298983216285705,0.4089513719081878,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4061889648437,0.8338358998298645,0.2770360708236694,0.1952652186155319,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.850718080997467,0.2953669726848602,0.2816469669342041,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4054870605469,0.7651332020759583,0.2128047198057174,0.9672679901123048,283.4067687988281,284.95001220703125,296.47528076171875,291.6656799316406,296.8661499023437,295.9804992675781,283.4101867675781,1.0,0.4718820750713348,0.0569559186697006,0.0569559186697006,1.0,1.0,-2.521813154220581,0.001318066380918,2.5204949378967285,-0.5668305158615112,0.8607062697410583,0.8607062697410583,0.0,96.76748657226562,111.0,50642.421875,0.0,1332.0794677734375,1.0,278.5421142578125,281.9003295898437,294.59576416015625,297.82177734375,293.1499938964844,293.1499938964844,278.8500061035156,38494.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194251894950868,1.0,0.0,0.0,3.597821950912476,3.5978457927703857,8.63719321841927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.65283203125,0.0,1494.2835693359375,1895.4371337890625,0.0,3583.8525390625,0.8954032063484192,1.0,0.0,3.0,1.0,0.0
12397500,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5673828125,0.8202379941940308,0.2722030580043793,0.2468596845865249,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5707702636719,0.9576371312141418,0.4287669360637665,0.4074164927005768,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675354003906,0.8241632580757141,0.2765839099884033,0.1949615478515625,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.568115234375,0.840617835521698,0.294912576675415,0.2812311351299286,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.56463623046875,0.7553770542144775,0.2121194750070572,0.9643465876579284,283.5699157714844,284.95001220703125,296.5114440917969,291.684814453125,296.8751220703125,295.98150634765625,283.5834655761719,1.0,0.4737229347229004,0.071194902062416,0.071194902062416,1.0,1.0,-2.514808416366577,0.0041781058534979,2.5106303691864014,-0.5625454783439636,0.8530703783035278,0.8530703783035278,0.0,100.66385650634766,111.0,49327.67578125,0.0,1339.9814453125,1.0,278.7968139648437,282.0927734375,294.5893249511719,297.6732482910156,293.1499938964844,293.1499938964844,278.8500061035156,38441.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085434675216676,1.0,0.0,0.0,3.551643848419189,3.5516672134399414,8.416898822360963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.5966796875,0.0,1444.24755859375,1895.4371337890625,0.0,3483.081298828125,0.8851707577705383,1.0,0.0,3.0,1.0,0.0
12397560,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504211425781,0.8134039044380188,0.2717901468276977,0.2465056777000427,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6514892578125,0.9486074447631836,0.4285319447517395,0.4069437682628631,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6504821777344,0.8176043033599854,0.2763968408107757,0.1948503106832504,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6506652832031,0.8339259624481201,0.2947280704975128,0.2810781300067901,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64959716796875,0.7488670349121094,0.2116836607456207,0.9625006318092346,283.6512145996094,284.95001220703125,296.547607421875,291.7038879394531,296.8881225585937,295.9877624511719,283.6555480957031,1.0,0.4753420650959015,0.0736549943685531,0.0736549943685531,1.0,1.0,-2.511274814605713,0.0053064073435962,2.5059683322906494,-0.5607529282569885,0.8452776074409485,0.8452776074409485,0.0,103.58848571777344,99.0,48939.19140625,0.0,1348.0560302734375,1.0,278.84088134765625,282.1683044433594,294.631103515625,297.73681640625,293.1499938964844,293.1499938964844,279.1499938964844,38374.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021472930908204,1.0,0.0,0.0,3.5077836513519287,3.5078067779541016,8.210297437472036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.71435546875,0.0,1397.701416015625,1895.4371337890625,0.0,3423.59228515625,0.8753651976585388,1.0,0.0,3.0,1.0,0.0
12397620,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.8155258297920227,0.2714767754077911,0.2460173070430755,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9524902701377868,0.4294633865356445,0.4073481559753418,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008483886719,0.8201112747192383,0.2765179872512817,0.1947749853134155,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.8364779353141785,0.2948530316352844,0.2809830904006958,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.7506234645843506,0.2113071978092193,0.9598103761672974,283.901611328125,284.95001220703125,296.6197814941406,291.7418518066406,296.91949462890625,296.0072021484375,283.9060974121094,1.0,0.4734782576560974,0.0785751864314079,0.0785751864314079,1.0,1.0,-2.5077333450317383,0.0075498092919588,2.500183343887329,-0.5578914284706116,0.8332312107086182,0.8332312107086182,0.0,102.21212768554688,87.0,47376.55078125,0.0,1337.7076416015625,1.0,279.1400451660156,282.4369812011719,294.67584228515625,297.68084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38118.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865506649017334,1.0,0.0,0.0,3.426875352859497,3.426897525787353,7.835918154341925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.6669921875,0.0,1313.6961669921875,1895.4371337890625,0.0,3277.935302734375,0.8572969436645508,1.0,0.0,3.0,1.0,0.0
12397680,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9007873535156,0.8155258297920227,0.2714767754077911,0.2460173070430755,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9018859863281,0.9524902701377868,0.4294633865356445,0.4073481559753418,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9008483886719,0.8201112747192383,0.2765179872512817,0.1947749853134155,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010314941406,0.8364779353141785,0.2948530316352844,0.2809830904006958,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999328613281,0.7506234645843506,0.2113071978092193,0.9598103761672974,283.901611328125,284.95001220703125,296.6197814941406,291.7418518066406,296.91949462890625,296.0072021484375,283.9060974121094,1.0,0.4734782576560974,0.0785751864314079,0.0785751864314079,1.0,1.0,-2.5077333450317383,0.0075498092919588,2.500183343887329,-0.5578914284706116,0.8332312107086182,0.8332312107086182,0.0,102.21212768554688,87.0,47376.55078125,0.0,1337.7076416015625,1.0,279.1400451660156,282.4369812011719,294.67584228515625,297.68084716796875,293.1499938964844,293.1499938964844,279.45001220703125,38118.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865506649017334,1.0,0.0,0.0,3.426875352859497,3.426897525787353,7.835918154341925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.6669921875,0.0,1313.6961669921875,1895.4371337890625,0.0,3277.935302734375,0.8572969436645508,1.0,0.0,3.0,1.0,0.0
12397740,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.148681640625,0.8292157053947449,0.271690309047699,0.2458652555942535,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497802734375,0.9714447259902954,0.4314666092395782,0.4087727665901184,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.8342328667640686,0.2771896719932556,0.1949717402458191,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8511519432067871,0.2955099940299988,0.2812386453151703,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.7636696696281433,0.2114683836698532,0.9588014483451844,284.1495056152344,284.95001220703125,296.6918334960937,291.7795715332031,296.954833984375,296.0318908691406,284.1539611816406,1.0,0.4689518511295318,0.0834953784942627,0.0834953784942627,1.0,1.0,-2.50858998298645,0.0105893835425376,2.4980006217956543,-0.5552091002464294,0.8244650959968567,0.8244650959968567,0.0,95.97504425048828,75.0,45932.99609375,0.0,1312.101318359375,1.0,279.43927001953125,282.700439453125,294.7195739746094,297.63385009765625,293.1499938964844,293.1499938964844,279.75,37770.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722295165061951,1.0,0.0,0.0,3.358825445175171,3.358847141265869,7.527801813012047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.3720703125,0.0,1244.8994140625,1895.4371337890625,0.0,3143.7236328125,0.842025637626648,1.0,0.0,3.0,1.0,0.0
12397800,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.148681640625,0.8292157053947449,0.271690309047699,0.2458652555942535,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1497802734375,0.9714447259902954,0.4314666092395782,0.4087727665901184,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.8342328667640686,0.2771896719932556,0.1949717402458191,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.14892578125,0.8511519432067871,0.2955099940299988,0.2812386453151703,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478271484375,0.7636696696281433,0.2114683836698532,0.9588014483451844,284.1495056152344,284.95001220703125,296.6918334960937,291.7795715332031,296.954833984375,296.0318908691406,284.1539611816406,1.0,0.4689518511295318,0.0834953784942627,0.0834953784942627,1.0,1.0,-2.50858998298645,0.0105893835425376,2.4980006217956543,-0.5552091002464294,0.8244650959968567,0.8244650959968567,0.0,95.97504425048828,75.0,45932.99609375,0.0,1312.101318359375,1.0,279.43927001953125,282.700439453125,294.7195739746094,297.63385009765625,293.1499938964844,293.1499938964844,279.75,37770.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722295165061951,1.0,0.0,0.0,3.358825445175171,3.358847141265869,7.527801813012047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.3720703125,0.0,1244.8994140625,1895.4371337890625,0.0,3143.7236328125,0.842025637626648,1.0,0.0,3.0,1.0,0.0
12397860,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.8530961275100708,0.2722813487052917,0.2459767758846283,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.9975214004516602,0.4340723156929016,0.4107385277748108,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8589854836463928,0.2782599329948425,0.1953880339860916,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8773146271705627,0.2965565919876098,0.2817817330360412,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38983154296875,0.7872048020362854,0.2120205610990524,0.9591750502586364,284.3914489746094,284.95001220703125,296.76373291015625,291.8169250488281,296.9919738769531,296.0588684082031,284.3957214355469,1.0,0.4629639983177185,0.0883027911186218,0.0883027911186218,1.0,1.0,-2.5126845836639404,0.0145253334194421,2.498159408569336,-0.5523390173912048,0.8188790082931519,0.8188790082931519,0.0,87.09646606445312,63.0,44602.41015625,0.0,1279.160400390625,1.0,279.7385559082031,282.9560241699219,294.7613830566406,297.5925598144531,293.1499938964844,293.1499938964844,280.04998779296875,37363.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587937355041504,1.0,0.0,0.0,3.3060412406921387,3.3060624599456787,7.293061230484454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7958984375,0.0,1192.35302734375,1895.4371337890625,0.0,3017.692138671875,0.830081045627594,1.0,0.0,3.0,1.0,0.0
12397920,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.39068603515625,0.8530961275100708,0.2722813487052917,0.2459767758846283,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3917236328125,0.9975214004516602,0.4340723156929016,0.4107385277748108,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907470703125,0.8589854836463928,0.2782599329948425,0.1953880339860916,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8773146271705627,0.2965565919876098,0.2817817330360412,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38983154296875,0.7872048020362854,0.2120205610990524,0.9591750502586364,284.3914489746094,284.95001220703125,296.76373291015625,291.8169250488281,296.9919738769531,296.0588684082031,284.3957214355469,1.0,0.4629639983177185,0.0883027911186218,0.0883027911186218,1.0,1.0,-2.5126845836639404,0.0145253334194421,2.498159408569336,-0.5523390173912048,0.8188790082931519,0.8188790082931519,0.0,87.09646606445312,63.0,44602.41015625,0.0,1279.160400390625,1.0,279.7385559082031,282.9560241699219,294.7613830566406,297.5925598144531,293.1499938964844,293.1499938964844,280.04998779296875,37363.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587937355041504,1.0,0.0,0.0,3.3060412406921387,3.3060624599456787,7.293061230484454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.7958984375,0.0,1192.35302734375,1895.4371337890625,0.0,3017.692138671875,0.830081045627594,1.0,0.0,3.0,1.0,0.0
12397980,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.8737415671348572,0.273011714220047,0.2463936805725097,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9990000128746032,0.4393512904644012,0.3868256509304046,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.880530059337616,0.2795066237449646,0.1960635781288147,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8996955156326294,0.2977777123451233,0.2826713323593139,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.8070208430290222,0.2127523273229599,0.9611953496932985,284.5978088378906,284.95001220703125,296.83551025390625,291.8539428710937,297.0364074707031,296.0951538085937,284.5995483398437,1.0,0.454532116651535,0.0931102111935615,0.0931102111935615,1.0,1.0,-2.488795280456543,0.0191591586917638,2.4696362018585205,-0.5421269536018372,0.8158491253852844,0.8158491253852844,0.0,80.27598571777344,51.0,43029.61328125,0.0,1220.9951171875,1.0,280.0380249023437,283.18017578125,294.7988586425781,297.54278564453125,293.1499938964844,293.1499938964844,280.3500061035156,36960.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455843329429626,1.0,0.0,0.0,3.268890380859375,3.268911123275757,7.13007409558486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.30322265625,0.0,1155.498046875,1895.4371337890625,0.0,2893.931396484375,0.8215662837028503,1.0,0.0,3.0,1.0,0.0
12398040,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.8737415671348572,0.273011714220047,0.2463936805725097,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9990000128746032,0.4393512904644012,0.3868256509304046,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59747314453125,0.880530059337616,0.2795066237449646,0.1960635781288147,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8996955156326294,0.2977777123451233,0.2826713323593139,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.8070208430290222,0.2127523273229599,0.9611953496932985,284.5978088378906,284.95001220703125,296.83551025390625,291.8539428710937,297.0364074707031,296.0951538085937,284.5995483398437,1.0,0.454532116651535,0.0931102111935615,0.0931102111935615,1.0,1.0,-2.488795280456543,0.0191591586917638,2.4696362018585205,-0.5421269536018372,0.8158491253852844,0.8158491253852844,0.0,80.27598571777344,51.0,43029.61328125,0.0,1220.9951171875,1.0,280.0380249023437,283.18017578125,294.7988586425781,297.54278564453125,293.1499938964844,293.1499938964844,280.3500061035156,36960.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455843329429626,1.0,0.0,0.0,3.268890380859375,3.268911123275757,7.13007409558486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.30322265625,0.0,1155.498046875,1895.4371337890625,0.0,2893.931396484375,0.8215662837028503,1.0,0.0,3.0,1.0,0.0
12398100,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8863803744316101,0.2733637392520904,0.2465760409832,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257995605469,0.9990000128746032,0.4438488185405731,0.3711077868938446,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.8936405181884766,0.2801386415958404,0.1963986903429031,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.9136917591094972,0.2984002828598022,0.2831166386604309,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8182509541511536,0.2131503969430923,0.9622882604599,284.7254638671875,284.95001220703125,296.871337890625,291.8722839355469,297.06591796875,296.12274169921875,284.7363586425781,1.0,0.4494775533676147,0.0955139175057411,0.0955139175057411,1.0,1.0,-2.472384452819824,0.0217847060412168,2.450599670410156,-0.5358729958534241,0.8155660629272461,0.8155660629272461,0.0,76.55982971191406,51.0,41804.3984375,0.0,1185.741943359375,1.0,280.2869873046875,283.33416748046875,294.7928771972656,297.4173278808594,293.1499938964844,293.1499938964844,280.3500061035156,36763.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364887237548828,1.0,0.0,0.0,3.255242109298706,3.255262613296509,7.070659080454789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.521484375,0.0,1141.8262939453125,1895.4371337890625,0.0,2808.92724609375,0.8184417486190796,1.0,0.0,3.0,1.0,0.0
12398160,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.9015585780143738,0.2737680971622467,0.2468196302652359,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.9990000128746032,0.4494465589523315,0.3535469770431518,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786865234375,0.9095092415809632,0.2808340191841125,0.1967813521623611,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787475585937,0.9316271543502808,0.2990822792053222,0.2836215198040008,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.8310794234275818,0.2136179059743881,0.9636693000793456,284.7789001464844,284.95001220703125,296.9071350097656,291.8905029296875,297.1006164550781,296.1571044921875,284.7801513671875,1.0,0.4439642429351806,0.0978394374251365,0.0978394374251365,1.0,1.0,-2.454307556152344,0.0245276186615228,2.4297800064086914,-0.5291391015052795,0.8150143027305603,0.8150143027305603,0.0,72.57669067382812,54.0,41409.515625,0.0,1147.8800048828125,1.0,280.3376159667969,283.3835754394531,294.8293762207031,297.4761962890625,293.1499938964844,293.1499938964844,280.6499938964844,36587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310254216194153,1.0,0.0,0.0,3.2458043098449707,3.2458245754241943,7.029718744888669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.40380859375,0.0,1132.171630859375,1895.4371337890625,0.0,2757.993408203125,0.8161690831184387,1.0,0.0,3.0,1.0,0.0
12398220,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9267399311065674,0.2747052013874054,0.247432604432106,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.4621888399124145,0.3292134702205658,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9364117383956908,0.2823349237442016,0.1976592987775802,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9582949876785278,0.3005516231060028,0.2847829461097717,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8510898947715759,0.2147318869829177,0.9675039052963256,284.9678039550781,284.95001220703125,296.9786376953125,291.9266052246094,297.1728210449219,296.22955322265625,284.97021484375,1.0,0.4375224709510803,0.1024904698133468,0.1024904698133468,1.0,1.0,-2.432846546173096,0.0310465209186077,2.4017999172210693,-0.5182110071182251,0.8167069554328918,0.8167069554328918,0.0,67.43867492675781,72.0,40084.6875,0.0,1101.905029296875,1.0,280.6374206542969,283.5928039550781,294.8631286621094,297.4213562011719,293.1499938964844,293.1499938964844,280.95001220703125,36211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157839775085449,1.0,0.0,0.0,3.2368226051330566,3.2368428707122803,6.990867973399872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.17578125,0.0,1121.6453857421875,1895.4371337890625,0.0,2616.555908203125,0.8138670325279236,1.0,0.0,3.0,1.0,0.0
12398280,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9267399311065674,0.2747052013874054,0.247432604432106,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9990000128746032,0.4621888399124145,0.3292134702205658,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.9364117383956908,0.2823349237442016,0.1976592987775802,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9582949876785278,0.3005516231060028,0.2847829461097717,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.8510898947715759,0.2147318869829177,0.9675039052963256,284.9678039550781,284.95001220703125,296.9786376953125,291.9266052246094,297.1728210449219,296.22955322265625,284.97021484375,1.0,0.4375224709510803,0.1024904698133468,0.1024904698133468,1.0,1.0,-2.432846546173096,0.0310465209186077,2.4017999172210693,-0.5182110071182251,0.8167069554328918,0.8167069554328918,0.0,67.43867492675781,72.0,40084.6875,0.0,1101.905029296875,1.0,280.6374206542969,283.5928039550781,294.8631286621094,297.4213562011719,293.1499938964844,293.1499938964844,280.95001220703125,36211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157839775085449,1.0,0.0,0.0,3.2368226051330566,3.2368428707122803,6.990867973399872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.17578125,0.0,1121.6453857421875,1895.4371337890625,0.0,2616.555908203125,0.8138670325279236,1.0,0.0,3.0,1.0,0.0
12398340,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9290491342544556,0.2759890258312225,0.2484907656908035,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9990000128746032,0.4737724065780639,0.3285168409347534,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.939341127872467,0.2841372191905975,0.1988492310047149,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9608528017997742,0.3023063838481903,0.2863527536392212,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.853385329246521,0.2161638587713241,0.9735214114189148,285.1838073730469,284.95001220703125,297.04998779296875,291.9621887207031,297.237548828125,296.29254150390625,285.1880187988281,1.0,0.4398572742938995,0.1071415096521377,0.1071415096521377,1.0,1.0,-2.4437906742095947,0.0396465398371219,2.404144048690796,-0.51255863904953,0.8214460611343384,0.8214460611343384,0.0,67.64493560791016,90.0,39206.41015625,0.0,1115.15625,1.0,280.9374084472656,283.8204650878906,294.9067077636719,297.4001770019531,293.1499938964844,293.1499938964844,281.25,35803.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020746111869812,1.0,0.0,0.0,3.243208646774292,3.243228912353516,7.018480800979887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.01416015625,0.0,1124.6302490234375,1895.4371337890625,0.0,2490.407958984375,0.8149119019508362,1.0,0.0,3.0,1.0,0.0
12398400,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.9290491342544556,0.2759890258312225,0.2484907656908035,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.9990000128746032,0.4737724065780639,0.3285168409347534,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.939341127872467,0.2841372191905975,0.1988492310047149,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9608528017997742,0.3023063838481903,0.2863527536392212,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.853385329246521,0.2161638587713241,0.9735214114189148,285.1838073730469,284.95001220703125,297.04998779296875,291.9621887207031,297.237548828125,296.29254150390625,285.1880187988281,1.0,0.4398572742938995,0.1071415096521377,0.1071415096521377,1.0,1.0,-2.4437906742095947,0.0396465398371219,2.404144048690796,-0.51255863904953,0.8214460611343384,0.8214460611343384,0.0,67.64493560791016,90.0,39206.41015625,0.0,1115.15625,1.0,280.9374084472656,283.8204650878906,294.9067077636719,297.4001770019531,293.1499938964844,293.1499938964844,281.25,35803.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020746111869812,1.0,0.0,0.0,3.243208646774292,3.243228912353516,7.018480800979887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.01416015625,0.0,1124.6302490234375,1895.4371337890625,0.0,2490.407958984375,0.8149119019508362,1.0,0.0,3.0,1.0,0.0
12398460,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.9045718908309937,0.2755484282970428,0.2485657930374145,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.9990000128746032,0.4787522554397583,0.3526304960250854,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9146092534065248,0.2841197550296783,0.1992246806621551,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.9365728497505188,0.3021782040596008,0.2867780327796936,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.8343899250030518,0.2155087143182754,0.9735192656517028,285.4084167480469,284.95001220703125,297.1206970214844,291.9964294433594,297.2616577148437,296.30340576171875,285.412353515625,1.0,0.4483333528041839,0.1115612089633941,0.1115612089633941,1.0,1.0,-2.473798513412476,0.0500059127807617,2.423792600631714,-0.5090867280960083,0.8292852640151978,0.8292852640151978,0.0,72.9909896850586,108.0,38520.84765625,0.0,1172.2353515625,1.0,281.2375793457031,284.05096435546875,294.95574951171875,297.4053955078125,293.1499938964844,293.1499938964844,281.54998779296875,35380.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914745807647705,1.0,0.0,0.0,3.265777349472046,3.265797615051269,7.116499887160899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.51416015625,0.0,1142.095703125,1895.4371337890625,0.0,2393.748779296875,0.819503903388977,1.0,0.0,3.0,1.0,0.0
12398520,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40777587890625,0.9045718908309937,0.2755484282970428,0.2485657930374145,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4084167480469,0.9990000128746032,0.4787522554397583,0.3526304960250854,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.9146092534065248,0.2841197550296783,0.1992246806621551,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.9365728497505188,0.3021782040596008,0.2867780327796936,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.8343899250030518,0.2155087143182754,0.9735192656517028,285.4084167480469,284.95001220703125,297.1206970214844,291.9964294433594,297.2616577148437,296.30340576171875,285.412353515625,1.0,0.4483333528041839,0.1115612089633941,0.1115612089633941,1.0,1.0,-2.473798513412476,0.0500059127807617,2.423792600631714,-0.5090867280960083,0.8292852640151978,0.8292852640151978,0.0,72.9909896850586,108.0,38520.84765625,0.0,1172.2353515625,1.0,281.2375793457031,284.05096435546875,294.95574951171875,297.4053955078125,293.1499938964844,293.1499938964844,281.54998779296875,35380.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914745807647705,1.0,0.0,0.0,3.265777349472046,3.265797615051269,7.116499887160899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.51416015625,0.0,1142.095703125,1895.4371337890625,0.0,2393.748779296875,0.819503903388977,1.0,0.0,3.0,1.0,0.0
12398580,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.8763111233711243,0.2763509154319763,0.2493176460266113,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.9990000128746032,0.4797449111938476,0.3880322873592376,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.8856892585754395,0.2853007316589355,0.2000709474086761,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.9042829871177672,0.3031837940216064,0.2877678275108337,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.8100101351737976,0.2157253623008728,0.974958837032318,285.6348571777344,284.95001220703125,297.19012451171875,292.0285949707031,297.2666320800781,296.2896423339844,285.63897705078125,1.0,0.4613488316535949,0.1159809008240699,0.1159809008240699,1.0,1.0,-2.5211551189422607,0.0628829002380371,2.458272218704224,-0.5069912672042847,0.8401473760604858,0.8401473760604858,0.0,81.53636932373047,126.0,37997.1015625,0.0,1265.4766845703125,1.0,281.5379638671875,284.2811279296875,295.0002746582031,297.4170227050781,293.1499938964844,293.1499938964844,281.8500061035156,34972.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833594083786011,1.0,0.0,0.0,3.303712844848633,3.303733587265014,7.282791898433061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0712890625,0.0,1173.9952392578125,1895.4371337890625,0.0,2320.354248046875,0.8275187015533447,1.0,0.0,3.0,1.0,0.0
12398640,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.8763111233711243,0.2763509154319763,0.2493176460266113,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.9990000128746032,0.4797449111938476,0.3880322873592376,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.8856892585754395,0.2853007316589355,0.2000709474086761,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.9042829871177672,0.3031837940216064,0.2877678275108337,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334228515625,0.8100101351737976,0.2157253623008728,0.974958837032318,285.6348571777344,284.95001220703125,297.19012451171875,292.0285949707031,297.2666320800781,296.2896423339844,285.63897705078125,1.0,0.4613488316535949,0.1159809008240699,0.1159809008240699,1.0,1.0,-2.5211551189422607,0.0628829002380371,2.458272218704224,-0.5069912672042847,0.8401473760604858,0.8401473760604858,0.0,81.53636932373047,126.0,37997.1015625,0.0,1265.4766845703125,1.0,281.5379638671875,284.2811279296875,295.0002746582031,297.4170227050781,293.1499938964844,293.1499938964844,281.8500061035156,34972.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833594083786011,1.0,0.0,0.0,3.303712844848633,3.303733587265014,7.282791898433061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0712890625,0.0,1173.9952392578125,1895.4371337890625,0.0,2320.354248046875,0.8275187015533447,1.0,0.0,3.0,1.0,0.0
12398700,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.862241804599762,0.2769782245159149,0.2499626278877258,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861328125,0.9990000128746032,0.4790701866149902,0.4082857966423034,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7832946777344,0.8714739680290222,0.2861420214176178,0.2007178515195846,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8894411325454712,0.3039329648017883,0.2885587215423584,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.7966163158416748,0.2160118073225021,0.9767673015594482,285.7853698730469,284.95001220703125,297.2243347167969,292.0438842773437,297.2643737792969,296.2767028808594,285.7984619140625,1.0,0.469181090593338,0.1181907504796981,0.1181907504796981,1.0,1.0,-2.550159215927124,0.0703632161021232,2.4797959327697754,-0.5060594081878662,0.8471590280532837,0.8471590280532837,0.0,86.80604553222656,126.0,37353.9921875,0.0,1324.3817138671875,1.0,281.7886657714844,284.4477233886719,294.9975280761719,297.33154296875,293.1499938964844,293.1499938964844,281.8500061035156,34768.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778880000114441,1.0,0.0,0.0,3.327882766723633,3.327903509140014,7.38974335945386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.88525390625,0.0,1195.0537109375,1895.4371337890625,0.0,2271.198486328125,0.8327266573905945,1.0,0.0,3.0,1.0,0.0
12398760,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622131347656,0.8489396572113037,0.2777570784091949,0.2508006989955902,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.9990000128746032,0.477791965007782,0.4296526908874511,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.8579527139663696,0.2871451377868652,0.2015167474746704,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8624267578125,0.8751304149627686,0.3048388361930847,0.2895484566688537,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.7834885120391846,0.2164070308208465,0.979261875152588,285.8629150390625,284.95001220703125,297.2581787109375,292.0587158203125,297.2606201171875,296.261962890625,285.86688232421875,1.0,0.47770956158638,0.1201803684234619,0.1201803684234619,1.0,1.0,-2.581980466842652,0.0779443308711052,2.5040359497070312,-0.5056437253952026,0.8540734052658081,0.8540734052658081,0.0,92.65738677978516,129.0,37592.80078125,0.0,1390.7696533203125,1.0,281.8384704589844,284.51031494140625,295.0399780273437,297.4323425292969,293.1499938964844,293.1499938964844,282.1499938964844,34588.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777113676071167,1.0,0.0,0.0,3.356072902679444,3.3560938835144043,7.515469064856006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.826171875,0.0,1220.3773193359375,1895.4371337890625,0.0,2264.2646484375,0.8387805819511414,1.0,0.0,3.0,1.0,0.0
12398820,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8257811665534973,0.2794025242328644,0.2526374757289886,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.9880958795547484,0.4748657941818237,0.4507311880588531,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8345504403114319,0.2892952263355255,0.2032850235700607,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.8500946760177612,0.3067740499973297,0.291746437549591,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7602413892745972,0.2172643542289734,0.9849632978439332,286.0707092285156,284.95001220703125,297.32470703125,292.0868225097656,297.2532653808594,296.2330017089844,286.0716247558594,1.0,0.4900377690792084,0.1241596117615699,0.1241596117615699,1.0,1.0,-2.617611885070801,0.092666357755661,2.5249454975128174,-0.4976079761981964,0.8707011342048645,0.8707011342048645,0.0,104.29020690917967,132.0,36992.87890625,0.0,1491.56201171875,1.0,282.13916015625,284.722412109375,295.0731811523437,297.44000244140625,293.1499938964844,293.1499938964844,282.45001220703125,34261.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771920382976532,1.0,0.0,0.0,3.420848608016968,3.420870304107666,7.808381496943184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5908203125,0.0,1280.6661376953125,1895.4371337890625,0.0,2217.91064453125,0.8528895974159241,1.0,0.0,3.0,1.0,0.0
12398880,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8257811665534973,0.2794025242328644,0.2526374757289886,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.9880958795547484,0.4748657941818237,0.4507311880588531,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704345703125,0.8345504403114319,0.2892952263355255,0.2032850235700607,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.8500946760177612,0.3067740499973297,0.291746437549591,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.070068359375,0.7602413892745972,0.2172643542289734,0.9849632978439332,286.0707092285156,284.95001220703125,297.32470703125,292.0868225097656,297.2532653808594,296.2330017089844,286.0716247558594,1.0,0.4900377690792084,0.1241596117615699,0.1241596117615699,1.0,1.0,-2.617611885070801,0.092666357755661,2.5249454975128174,-0.4976079761981964,0.8707011342048645,0.8707011342048645,0.0,104.29020690917967,132.0,36992.87890625,0.0,1491.56201171875,1.0,282.13916015625,284.722412109375,295.0731811523437,297.44000244140625,293.1499938964844,293.1499938964844,282.45001220703125,34261.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771920382976532,1.0,0.0,0.0,3.420848608016968,3.420870304107666,7.808381496943184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.5908203125,0.0,1280.6661376953125,1895.4371337890625,0.0,2217.91064453125,0.8528895974159241,1.0,0.0,3.0,1.0,0.0
12398940,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.8094578981399536,0.2810712158679962,0.2544517815113067,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.967512845993042,0.4757087826728821,0.4509402513504028,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.8187527060508728,0.2914976179599762,0.2050649225711822,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.8334483504295349,0.3087736368179321,0.2939581871032715,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.744656503200531,0.218212604522705,0.9907024502754213,286.2441711425781,284.95001220703125,297.3896484375,292.1130065917969,297.26617431640625,296.23046875,286.2454528808594,1.0,0.4988486766815185,0.128138855099678,0.128138855099678,1.0,1.0,-2.6353001594543457,0.1074396222829818,2.527860641479492,-0.4875283539295196,0.8893607258796692,0.8893607258796692,0.0,113.84919738769533,120.0,36262.2109375,0.0,1556.47900390625,1.0,282.4399108886719,284.91827392578125,295.0945739746094,297.42144775390625,293.1499938964844,293.1499938964844,282.75,34030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656666040420532,1.0,0.0,0.0,3.494175672531128,3.4941978454589844,8.1467192103446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.28662109375,0.0,1352.509521484375,1895.4371337890625,0.0,2162.4560546875,0.8690429329872131,1.0,0.0,3.0,1.0,0.0
12399000,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.8094578981399536,0.2810712158679962,0.2544517815113067,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2442932128906,0.967512845993042,0.4757087826728821,0.4509402513504028,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24395751953125,0.8187527060508728,0.2914976179599762,0.2050649225711822,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439880371094,0.8334483504295349,0.3087736368179321,0.2939581871032715,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436218261719,0.744656503200531,0.218212604522705,0.9907024502754213,286.2441711425781,284.95001220703125,297.3896484375,292.1130065917969,297.26617431640625,296.23046875,286.2454528808594,1.0,0.4988486766815185,0.128138855099678,0.128138855099678,1.0,1.0,-2.6353001594543457,0.1074396222829818,2.527860641479492,-0.4875283539295196,0.8893607258796692,0.8893607258796692,0.0,113.84919738769533,120.0,36262.2109375,0.0,1556.47900390625,1.0,282.4399108886719,284.91827392578125,295.0945739746094,297.42144775390625,293.1499938964844,293.1499938964844,282.75,34030.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656666040420532,1.0,0.0,0.0,3.494175672531128,3.4941978454589844,8.1467192103446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.28662109375,0.0,1352.509521484375,1895.4371337890625,0.0,2162.4560546875,0.8690429329872131,1.0,0.0,3.0,1.0,0.0
12399060,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.8102008104324341,0.2828940153121948,0.2560529708862304,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9681193232536316,0.4786868393421173,0.4533746242523193,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.8198728561401367,0.2938493192195892,0.2066793143749237,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.8343007564544678,0.3109217584133148,0.2959543764591217,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.7450120449066162,0.2193616032600402,0.995669722557068,286.42071533203125,284.95001220703125,297.4528503417969,292.13726806640625,297.2891845703125,296.2416687011719,286.4219665527344,1.0,0.5010228157043457,0.1317692995071411,0.1317692995071411,1.0,1.0,-2.6504571437835693,0.1216079965233802,2.528849124908448,-0.4767367839813232,0.9104097485542296,0.9104097485542296,0.0,114.8575210571289,108.0,35540.140625,0.0,1582.0665283203125,1.0,282.74072265625,285.11572265625,295.11346435546875,297.3973388671875,293.1499938964844,293.1499938964844,282.45001220703125,33858.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580937743186951,1.0,0.0,0.0,3.5737736225128174,3.573796510696411,8.522114853803942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.462890625,0.0,1434.3201904296875,1895.4371337890625,0.0,2095.873779296875,0.8867071270942688,1.0,0.0,3.0,1.0,0.0
12399120,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.8102008104324341,0.2828940153121948,0.2560529708862304,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4208374023437,0.9681193232536316,0.4786868393421173,0.4533746242523193,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42047119140625,0.8198728561401367,0.2938493192195892,0.2066793143749237,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205322265625,0.8343007564544678,0.3109217584133148,0.2959543764591217,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.420166015625,0.7450120449066162,0.2193616032600402,0.995669722557068,286.42071533203125,284.95001220703125,297.4528503417969,292.13726806640625,297.2891845703125,296.2416687011719,286.4219665527344,1.0,0.5010228157043457,0.1317692995071411,0.1317692995071411,1.0,1.0,-2.6504571437835693,0.1216079965233802,2.528849124908448,-0.4767367839813232,0.9104097485542296,0.9104097485542296,0.0,114.8575210571289,108.0,35540.140625,0.0,1582.0665283203125,1.0,282.74072265625,285.11572265625,295.11346435546875,297.3973388671875,293.1499938964844,293.1499938964844,282.45001220703125,33858.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580937743186951,1.0,0.0,0.0,3.5737736225128174,3.573796510696411,8.522114853803942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.462890625,0.0,1434.3201904296875,1895.4371337890625,0.0,2095.873779296875,0.8867071270942688,1.0,0.0,3.0,1.0,0.0
