time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399180,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.8191763162612915,0.2834720909595489,0.2568244636058807,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.979305863380432,0.4809486269950866,0.4556909501552582,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.8292790055274963,0.2952189147472381,0.2077673077583313,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.843758761882782,0.3121525943279266,0.297276496887207,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.7531822323799133,0.2199013978242874,0.998418927192688,286.2348937988281,284.95001220703125,297.5141906738281,292.15972900390625,297.304443359375,296.2435913085937,286.2323303222656,1.0,0.4994627237319946,0.135399729013443,0.135399729013443,1.0,1.0,-2.660378932952881,0.1357439011335373,2.524635076522827,-0.4646683037281036,0.9261109828948976,0.9261109828948976,0.0,111.0035629272461,96.0,37004.48828125,0.0,1578.4488525390625,1.0,282.45806884765625,284.8875427246094,295.23193359375,297.6737060546875,293.1499938964844,293.1499938964844,282.1499938964844,34046.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771688103675842,1.0,0.0,0.0,3.647554874420166,3.647578477859497,8.87762780621415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.5830078125,0.0,1515.8460693359375,1895.4371337890625,0.0,2264.75830078125,0.9033483266830444,1.0,0.0,3.0,1.0,0.0
12399240,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.8191763162612915,0.2834720909595489,0.2568244636058807,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.979305863380432,0.4809486269950866,0.4556909501552582,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.8292790055274963,0.2952189147472381,0.2077673077583313,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2352294921875,0.843758761882782,0.3121525943279266,0.297276496887207,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2359313964844,0.7531822323799133,0.2199013978242874,0.998418927192688,286.2348937988281,284.95001220703125,297.5141906738281,292.15972900390625,297.304443359375,296.2435913085937,286.2323303222656,1.0,0.4994627237319946,0.135399729013443,0.135399729013443,1.0,1.0,-2.660378932952881,0.1357439011335373,2.524635076522827,-0.4646683037281036,0.9261109828948976,0.9261109828948976,0.0,111.0035629272461,96.0,37004.48828125,0.0,1578.4488525390625,1.0,282.45806884765625,284.8875427246094,295.23193359375,297.6737060546875,293.1499938964844,293.1499938964844,282.1499938964844,34046.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771688103675842,1.0,0.0,0.0,3.647554874420166,3.647578477859497,8.87762780621415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.5830078125,0.0,1515.8460693359375,1895.4371337890625,0.0,2264.75830078125,0.9033483266830444,1.0,0.0,3.0,1.0,0.0
12399300,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0849914550781,0.8247396349906921,0.2832288146018982,0.2566640675067901,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.9860588312149048,0.4815963208675384,0.4563522338867187,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08465576171875,0.8352961540222168,0.2954595983028412,0.2079591602087021,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.084228515625,0.8499780297279358,0.3123298585414886,0.2974754571914673,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.7585927844047546,0.2198321223258972,0.9981145858764648,286.08270263671875,284.95001220703125,297.54412841796875,292.1702575683594,297.3081970214844,296.23974609375,286.07110595703125,1.0,0.4975511729717254,0.1372149437665939,0.1372149437665939,1.0,1.0,-2.6610894203186035,0.1424848735332489,2.518604516983032,-0.4580239057540893,0.9322006702423096,0.9322006702423096,0.0,108.19920349121094,96.0,38246.06640625,0.0,1566.6807861328125,1.0,282.2008972167969,284.70556640625,295.2781982421875,297.854736328125,293.1499938964844,293.1499938964844,282.1499938964844,34192.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898790836334229,1.0,0.0,0.0,3.6805837154388414,3.680607557296753,9.039130759447288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.4501953125,0.0,1553.8272705078125,1895.4371337890625,0.0,2379.275390625,0.9108312726020812,1.0,0.0,3.0,1.0,0.0
12399360,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0139465332031,0.8308804035186768,0.2827107310295105,0.2561683654785156,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9930798411369324,0.4819702506065368,0.4566648304462433,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01385498046875,0.8420605659484863,0.2954617142677307,0.2079289406538009,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.8570371866226196,0.3122603595256805,0.2973744571208954,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.7647189497947693,0.2195570319890976,0.9966652989387512,286.01336669921875,284.95001220703125,297.5735778808594,292.18035888671875,297.309814453125,296.2332458496094,286.0102233886719,1.0,0.4950039386749267,0.138944387435913,0.138944387435913,1.0,1.0,-2.6589744091033936,0.148631140589714,2.510343313217163,-0.4513474404811859,0.9385446310043336,0.9385446310043336,0.0,105.0037841796875,84.0,38480.9765625,0.0,1549.19677734375,1.0,282.1580505371094,284.64190673828125,295.2612609863281,297.8152770996094,293.1499938964844,293.1499938964844,281.8500061035156,34334.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969582676887512,1.0,0.0,0.0,3.710367441177368,3.710391759872437,9.186014153783616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.5634765625,0.0,1588.7044677734375,1895.4371337890625,0.0,2443.648193359375,0.9176441431045532,1.0,0.0,3.0,1.0,0.0
12399420,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8428928256034851,0.2812271118164062,0.2547695636749267,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.9990000128746032,0.482871949672699,0.4463399946689605,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8555817604064941,0.2950537800788879,0.2075800597667694,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.8711299300193787,0.3116593658924103,0.2967360913753509,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7767726182937622,0.2185914367437362,0.9919212460517884,285.7753601074219,284.95001220703125,297.6308898925781,292.1992492675781,297.3124389648437,296.2198486328125,285.7712707519531,1.0,0.4879001080989837,0.1424032747745514,0.1424032747745514,1.0,1.0,-2.6398420333862305,0.159069076180458,2.4807729721069336,-0.4367033541202545,0.9477055072784424,0.9477055072784424,0.0,98.58984375,72.0,39721.83984375,0.0,1492.7484130859375,1.0,281.8575744628906,284.38629150390625,295.2626647949219,297.9009704589844,293.1499938964844,293.1499938964844,281.54998779296875,34653.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125149607658386,1.0,0.0,0.0,3.7613120079040527,3.7613368034362793,9.439999644200724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.50830078125,0.0,1650.1871337890625,1895.4371337890625,0.0,2586.372314453125,0.9293079972267152,1.0,0.0,3.0,1.0,0.0
12399480,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8428928256034851,0.2812271118164062,0.2547695636749267,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750244140625,0.9990000128746032,0.482871949672699,0.4463399946689605,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.8555817604064941,0.2950537800788879,0.2075800597667694,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77587890625,0.8711299300193787,0.3116593658924103,0.2967360913753509,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.7767726182937622,0.2185914367437362,0.9919212460517884,285.7753601074219,284.95001220703125,297.6308898925781,292.1992492675781,297.3124389648437,296.2198486328125,285.7712707519531,1.0,0.4879001080989837,0.1424032747745514,0.1424032747745514,1.0,1.0,-2.6398420333862305,0.159069076180458,2.4807729721069336,-0.4367033541202545,0.9477055072784424,0.9477055072784424,0.0,98.58984375,72.0,39721.83984375,0.0,1492.7484130859375,1.0,281.8575744628906,284.38629150390625,295.2626647949219,297.9009704589844,293.1499938964844,293.1499938964844,281.54998779296875,34653.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125149607658386,1.0,0.0,0.0,3.7613120079040527,3.7613368034362793,9.439999644200724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.50830078125,0.0,1650.1871337890625,1895.4371337890625,0.0,2586.372314453125,0.9293079972267152,1.0,0.0,3.0,1.0,0.0
12399540,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8542498350143433,0.2792598009109497,0.2529225051403045,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.9990000128746032,0.4859026670455932,0.4250109195709228,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8686274290084839,0.2942018210887909,0.2069137543439865,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.8845767378807068,0.3105460703372955,0.295605331659317,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.7880184650421143,0.2171803414821624,0.9851295948028564,285.5223388671875,284.95001220703125,297.6860046386719,292.21649169921875,297.32257080078125,296.2168273925781,285.5178527832031,1.0,0.4779156148433685,0.1458621621131897,0.1458621621131897,1.0,1.0,-2.599867105484009,0.1664736866950988,2.433393239974976,-0.4198648333549499,0.9533661603927612,0.9533661603927612,0.0,92.27709197998048,60.0,40666.6015625,0.0,1411.93701171875,1.0,281.55718994140625,284.1208801269531,295.26007080078125,297.96026611328125,293.1499938964844,293.1499938964844,281.25,34984.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238908052444458,1.0,0.0,0.0,3.799934148788452,3.799959421157837,9.63486058935814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.0947265625,0.0,1698.551025390625,1895.4371337890625,0.0,2691.65234375,0.9382140040397644,1.0,0.0,3.0,1.0,0.0
12399600,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231628417969,0.8542498350143433,0.2792598009109497,0.2529225051403045,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.9990000128746032,0.4859026670455932,0.4250109195709228,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8686274290084839,0.2942018210887909,0.2069137543439865,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.8845767378807068,0.3105460703372955,0.295605331659317,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.7880184650421143,0.2171803414821624,0.9851295948028564,285.5223388671875,284.95001220703125,297.6860046386719,292.21649169921875,297.32257080078125,296.2168273925781,285.5178527832031,1.0,0.4779156148433685,0.1458621621131897,0.1458621621131897,1.0,1.0,-2.599867105484009,0.1664736866950988,2.433393239974976,-0.4198648333549499,0.9533661603927612,0.9533661603927612,0.0,92.27709197998048,60.0,40666.6015625,0.0,1411.93701171875,1.0,281.55718994140625,284.1208801269531,295.26007080078125,297.96026611328125,293.1499938964844,293.1499938964844,281.25,34984.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238908052444458,1.0,0.0,0.0,3.799934148788452,3.799959421157837,9.63486058935814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.0947265625,0.0,1698.551025390625,1895.4371337890625,0.0,2691.65234375,0.9382140040397644,1.0,0.0,3.0,1.0,0.0
12399660,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8706734776496887,0.2769953310489654,0.2507345974445343,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.9990000128746032,0.4912906289100647,0.3977728188037872,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8870294690132141,0.2930746972560882,0.2060014754533767,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.9033034443855286,0.3090857863426208,0.294074535369873,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8037766814231873,0.2155052572488784,0.97678405046463,285.261474609375,284.95001220703125,297.73883056640625,292.23211669921875,297.341552734375,296.22589111328125,285.2567138671875,1.0,0.4658502340316772,0.1494010686874389,0.1494010686874389,1.0,1.0,-2.5515544414520264,0.1720843613147735,2.379470109939575,-0.4033793807029724,0.9554837346076964,0.9554837346076964,0.0,84.66513061523438,63.0,41426.80078125,0.0,1316.193359375,1.0,281.2569580078125,283.8504943847656,295.2607421875,298.0090026855469,293.1499938964844,293.1499938964844,280.95001220703125,35313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832244336605072,1.0,0.0,0.0,3.82634210586548,3.8263678550720215,9.7692429790186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.14208984375,0.0,1732.9656982421875,1895.4371337890625,0.0,2769.34814453125,0.9443697929382324,1.0,0.0,3.0,1.0,0.0
12399720,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.8706734776496887,0.2769953310489654,0.2507345974445343,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.9990000128746032,0.4912906289100647,0.3977728188037872,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.8870294690132141,0.2930746972560882,0.2060014754533767,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.9033034443855286,0.3090857863426208,0.294074535369873,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8037766814231873,0.2155052572488784,0.97678405046463,285.261474609375,284.95001220703125,297.73883056640625,292.23211669921875,297.341552734375,296.22589111328125,285.2567138671875,1.0,0.4658502340316772,0.1494010686874389,0.1494010686874389,1.0,1.0,-2.5515544414520264,0.1720843613147735,2.379470109939575,-0.4033793807029724,0.9554837346076964,0.9554837346076964,0.0,84.66513061523438,63.0,41426.80078125,0.0,1316.193359375,1.0,281.2569580078125,283.8504943847656,295.2607421875,298.0090026855469,293.1499938964844,293.1499938964844,280.95001220703125,35313.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832244336605072,1.0,0.0,0.0,3.82634210586548,3.8263678550720215,9.7692429790186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.14208984375,0.0,1732.9656982421875,1895.4371337890625,0.0,2769.34814453125,0.9443697929382324,1.0,0.0,3.0,1.0,0.0
12399780,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8810823559761047,0.2745875418186188,0.2484722435474395,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.4978187978267669,0.3805853128433227,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8991331458091736,0.2918142080307007,0.2050386369228363,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9161506295204164,0.3074193298816681,0.2924069464206695,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8132960796356201,0.2137188613414764,0.9682146310806274,285.0097045898437,284.95001220703125,297.7892150878906,292.24615478515625,297.36541748046875,296.24188232421875,285.0060119628906,1.0,0.4577551484107971,0.1529399752616882,0.1529399752616882,1.0,1.0,-2.51470947265625,0.1778630316257476,2.3368465900421143,-0.3895928263664245,0.954272210597992,0.954272210597992,0.0,79.86194610595703,66.0,42218.63671875,0.0,1249.703369140625,1.0,280.9568176269531,283.5885925292969,295.2661437988281,298.0586242675781,293.1499938964844,293.1499938964844,280.6499938964844,35632.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388059139251709,1.0,0.0,0.0,3.8408665657043457,3.840892553329468,9.843549833021823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.162109375,0.0,1753.170166015625,1895.4371337890625,0.0,2830.56103515625,0.9478434324264526,1.0,0.0,3.0,1.0,0.0
12399840,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8810823559761047,0.2745875418186188,0.2484722435474395,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.4978187978267669,0.3805853128433227,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8991331458091736,0.2918142080307007,0.2050386369228363,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9161506295204164,0.3074193298816681,0.2924069464206695,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8132960796356201,0.2137188613414764,0.9682146310806274,285.0097045898437,284.95001220703125,297.7892150878906,292.24615478515625,297.36541748046875,296.24188232421875,285.0060119628906,1.0,0.4577551484107971,0.1529399752616882,0.1529399752616882,1.0,1.0,-2.51470947265625,0.1778630316257476,2.3368465900421143,-0.3895928263664245,0.954272210597992,0.954272210597992,0.0,79.86194610595703,66.0,42218.63671875,0.0,1249.703369140625,1.0,280.9568176269531,283.5885925292969,295.2661437988281,298.0586242675781,293.1499938964844,293.1499938964844,280.6499938964844,35632.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388059139251709,1.0,0.0,0.0,3.8408665657043457,3.840892553329468,9.843549833021823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.162109375,0.0,1753.170166015625,1895.4371337890625,0.0,2830.56103515625,0.9478434324264526,1.0,0.0,3.0,1.0,0.0
12399900,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8839854001998901,0.2733758985996246,0.2473774552345276,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.9990000128746032,0.5007999539375305,0.3752720952033996,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9027977585792542,0.2911788523197174,0.2045835107564926,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.920114517211914,0.3065522611141205,0.291579395532608,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8158361315727234,0.2128121107816696,0.9640439748764038,284.8424072265625,284.95001220703125,297.8134460449219,292.25262451171875,297.3759460449219,296.2484130859375,284.82916259765625,1.0,0.4547646343708038,0.1547094285488128,0.1547094285488128,1.0,1.0,-2.500454425811768,0.1808169335126876,2.3196375370025635,-0.3834951221942901,0.9519426822662354,0.9519426822662354,0.0,78.3208236694336,66.0,43115.11328125,0.0,1225.80419921875,1.0,280.69635009765625,283.39666748046875,295.2955627441406,298.1912536621094,293.1499938964844,293.1499938964844,280.6499938964844,35794.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442594408988953,1.0,0.0,0.0,3.844049215316773,3.844075202941896,9.859869578576763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.73779296875,0.0,1758.3450927734375,1895.4371337890625,0.0,2881.535888671875,0.9486346244812012,1.0,0.0,3.0,1.0,0.0
12399960,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.8852840065956116,0.2721083164215088,0.246205672621727,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.9990000128746032,0.503430187702179,0.3718935847282409,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.9048728346824646,0.2904987037181854,0.2040825933218002,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.9222397208213806,0.3056250810623169,0.2906795740127563,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.8170005679130554,0.2118619233369827,0.959668219089508,284.7714233398437,284.95001220703125,297.8370361328125,292.2587280273437,297.3843994140625,296.25244140625,284.7682800292969,1.0,0.4523455202579498,0.156540110707283,0.156540110707283,1.0,1.0,-2.488044023513794,0.1838461309671402,2.3041980266571045,-0.3777211010456085,0.949986219406128,0.949986219406128,0.0,77.2416763305664,69.0,43052.55859375,0.0,1206.3123779296875,1.0,280.6566772460937,283.33740234375,295.2769775390625,298.1181640625,293.1499938964844,293.1499938964844,280.3500061035156,35937.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450691103935242,1.0,0.0,0.0,3.8440890312194815,3.8441147804260254,9.860073078016285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.82958984375,0.0,1759.5224609375,1895.4371337890625,0.0,2889.110595703125,0.9487616419792176,1.0,0.0,3.0,1.0,0.0
12400020,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.884602963924408,0.2695741355419159,0.2439315170049667,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5427551269531,0.9990000128746032,0.5076839327812195,0.3692889809608459,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.9056366086006165,0.2891525626182556,0.2031365633010864,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431213378906,0.9225521087646484,0.30372354388237,0.2888955771923065,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438537597656,0.8164734244346619,0.2099274098873138,0.9510084986686708,284.5428466796875,284.95001220703125,297.8822326660156,292.2698669433594,297.3960266113281,296.2542724609375,284.5401611328125,1.0,0.4489398300647735,0.1602014899253845,0.1602014899253845,1.0,1.0,-2.468493223190308,0.1896413117647171,2.2788519859313965,-0.3675925433635711,0.9427185654640198,0.9427185654640198,0.0,76.09353637695312,72.0,43892.6875,0.0,1178.2833251953125,1.0,280.3567810058594,283.0948486328125,295.2884521484375,298.18072509765625,293.1499938964844,293.1499938964844,280.04998779296875,36240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514438271522522,1.0,0.0,0.0,3.836129903793335,3.836155652999878,9.8192856512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.048828125,0.0,1752.164306640625,1895.4371337890625,0.0,2948.7958984375,0.9471604824066162,1.0,0.0,3.0,1.0,0.0
12400080,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5433044433594,0.884602963924408,0.2695741355419159,0.2439315170049667,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5427551269531,0.9990000128746032,0.5076839327812195,0.3692889809608459,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.9056366086006165,0.2891525626182556,0.2031365633010864,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431213378906,0.9225521087646484,0.30372354388237,0.2888955771923065,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438537597656,0.8164734244346619,0.2099274098873138,0.9510084986686708,284.5428466796875,284.95001220703125,297.8822326660156,292.2698669433594,297.3960266113281,296.2542724609375,284.5401611328125,1.0,0.4489398300647735,0.1602014899253845,0.1602014899253845,1.0,1.0,-2.468493223190308,0.1896413117647171,2.2788519859313965,-0.3675925433635711,0.9427185654640198,0.9427185654640198,0.0,76.09353637695312,72.0,43892.6875,0.0,1178.2833251953125,1.0,280.3567810058594,283.0948486328125,295.2884521484375,298.18072509765625,293.1499938964844,293.1499938964844,280.04998779296875,36240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514438271522522,1.0,0.0,0.0,3.836129903793335,3.836155652999878,9.8192856512469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.048828125,0.0,1752.164306640625,1895.4371337890625,0.0,2948.7958984375,0.9471604824066162,1.0,0.0,3.0,1.0,0.0
12400140,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32281494140625,0.8801695704460144,0.2669944763183594,0.2416487634181976,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.9990000128746032,0.5105220079421997,0.3712623119354248,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227233886719,0.9024990797042848,0.2877885401248932,0.2022026926279068,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.9183784127235411,0.3017299175262451,0.2870555818080902,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8126428723335266,0.2079089432954788,0.9421491026878356,284.3223876953125,284.95001220703125,297.9246520996094,292.2796325683594,297.40008544921875,296.2471618652344,284.32012939453125,1.0,0.4470181763172149,0.163862869143486,0.163862869143486,1.0,1.0,-2.45414137840271,0.194806158542633,2.2593352794647217,-0.3592298924922943,0.9325679540634156,0.9325679540634156,0.0,76.0243911743164,75.0,44718.98046875,0.0,1161.1949462890625,1.0,280.0568542480469,282.8601379394531,295.2984313964844,298.2419738769531,293.1499938964844,293.1499938964844,279.75,36551.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857858419418335,1.0,0.0,0.0,3.816693782806397,3.81671953201294,9.720035905047553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.0234375,0.0,1730.965576171875,1895.4371337890625,0.0,3008.921142578125,0.9429861307144164,1.0,0.0,3.0,1.0,0.0
12400200,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32281494140625,0.8801695704460144,0.2669944763183594,0.2416487634181976,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.32232666015625,0.9990000128746032,0.5105220079421997,0.3712623119354248,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227233886719,0.9024990797042848,0.2877885401248932,0.2022026926279068,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226318359375,0.9183784127235411,0.3017299175262451,0.2870555818080902,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32330322265625,0.8126428723335266,0.2079089432954788,0.9421491026878356,284.3223876953125,284.95001220703125,297.9246520996094,292.2796325683594,297.40008544921875,296.2471618652344,284.32012939453125,1.0,0.4470181763172149,0.163862869143486,0.163862869143486,1.0,1.0,-2.45414137840271,0.194806158542633,2.2593352794647217,-0.3592298924922943,0.9325679540634156,0.9325679540634156,0.0,76.0243911743164,75.0,44718.98046875,0.0,1161.1949462890625,1.0,280.0568542480469,282.8601379394531,295.2984313964844,298.2419738769531,293.1499938964844,293.1499938964844,279.75,36551.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857858419418335,1.0,0.0,0.0,3.816693782806397,3.81671953201294,9.720035905047553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.0234375,0.0,1730.965576171875,1895.4371337890625,0.0,3008.921142578125,0.9429861307144164,1.0,0.0,3.0,1.0,0.0
12400260,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103515625,0.8730704188346863,0.2643783688545227,0.2393563240766525,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1098937988281,0.9990000128746032,0.5120117664337158,0.3766339421272278,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102294921875,0.8966454863548279,0.2864153981208801,0.2012805938720703,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.9111049175262452,0.299664705991745,0.2851701974868774,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.8061928153038025,0.205806478857994,0.9330362677574158,284.1099548339844,284.95001220703125,297.96417236328125,292.2881164550781,297.3973693847656,296.23211669921875,284.1080627441406,1.0,0.4461914300918579,0.1674488633871078,0.1674488633871078,1.0,1.0,-2.443517208099365,0.1990343928337097,2.2444827556610107,-0.3526177406311035,0.9196406602859496,0.9196406602859496,0.0,76.7604751586914,78.0,45513.96875,0.0,1151.935546875,1.0,279.7570495605469,282.6334533691406,295.3063659667969,298.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,36882.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641250729560852,1.0,0.0,0.0,3.78504490852356,3.785070419311523,9.559504405842745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.98681640625,0.0,1695.51171875,1895.4371337890625,0.0,3067.69775390625,0.93608957529068,1.0,0.0,3.0,1.0,0.0
12400320,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103515625,0.8730704188346863,0.2643783688545227,0.2393563240766525,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1098937988281,0.9990000128746032,0.5120117664337158,0.3766339421272278,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1102294921875,0.8966454863548279,0.2864153981208801,0.2012805938720703,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.11016845703125,0.9111049175262452,0.299664705991745,0.2851701974868774,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1107482910156,0.8061928153038025,0.205806478857994,0.9330362677574158,284.1099548339844,284.95001220703125,297.96417236328125,292.2881164550781,297.3973693847656,296.23211669921875,284.1080627441406,1.0,0.4461914300918579,0.1674488633871078,0.1674488633871078,1.0,1.0,-2.443517208099365,0.1990343928337097,2.2444827556610107,-0.3526177406311035,0.9196406602859496,0.9196406602859496,0.0,76.7604751586914,78.0,45513.96875,0.0,1151.935546875,1.0,279.7570495605469,282.6334533691406,295.3063659667969,298.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,36882.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641250729560852,1.0,0.0,0.0,3.78504490852356,3.785070419311523,9.559504405842745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.98681640625,0.0,1695.51171875,1895.4371337890625,0.0,3067.69775390625,0.93608957529068,1.0,0.0,3.0,1.0,0.0
12400380,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8642762303352356,0.2617396414279938,0.2370592653751373,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90594482421875,0.9990000128746032,0.5122565031051636,0.3844678699970245,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.8889507055282593,0.2850442826747894,0.2003726214170456,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061889648437,0.9022216796875,0.2975459396839142,0.2832502126693725,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067077636719,0.7977708578109741,0.2036307007074356,0.9236756563186646,283.9060363769531,284.95001220703125,298.000732421875,292.2953796386719,297.3890686035156,296.21075439453125,283.904541015625,1.0,0.4461667239665985,0.1710348725318908,0.1710348725318908,1.0,1.0,-2.4355242252349854,0.2032173573970794,2.232306718826294,-0.3466270565986633,0.9040540456771852,0.9040540456771852,0.0,78.10187530517578,81.0,46263.1953125,0.0,1148.2783203125,1.0,279.45733642578125,282.4156799316406,295.3123474121094,298.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,37243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700893521308899,1.0,0.0,0.0,3.740013837814331,3.7400388717651367,9.333395496469166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.16796875,0.0,1645.1724853515625,1895.4371337890625,0.0,3123.64892578125,0.9262297749519348,1.0,0.0,3.0,1.0,0.0
12400440,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.8642762303352356,0.2617396414279938,0.2370592653751373,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.90594482421875,0.9990000128746032,0.5122565031051636,0.3844678699970245,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.90625,0.8889507055282593,0.2850442826747894,0.2003726214170456,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061889648437,0.9022216796875,0.2975459396839142,0.2832502126693725,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067077636719,0.7977708578109741,0.2036307007074356,0.9236756563186646,283.9060363769531,284.95001220703125,298.000732421875,292.2953796386719,297.3890686035156,296.21075439453125,283.904541015625,1.0,0.4461667239665985,0.1710348725318908,0.1710348725318908,1.0,1.0,-2.4355242252349854,0.2032173573970794,2.232306718826294,-0.3466270565986633,0.9040540456771852,0.9040540456771852,0.0,78.10187530517578,81.0,46263.1953125,0.0,1148.2783203125,1.0,279.45733642578125,282.4156799316406,295.3123474121094,298.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,37243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700893521308899,1.0,0.0,0.0,3.740013837814331,3.7400388717651367,9.333395496469166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.16796875,0.0,1645.1724853515625,1895.4371337890625,0.0,3123.64892578125,0.9262297749519348,1.0,0.0,3.0,1.0,0.0
12400500,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7648010253906,0.8596109747886658,0.2604392468929291,0.23594830930233,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76177978515625,0.9990000128746032,0.5119677186012268,0.3889796137809753,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640686035156,0.8847672939300537,0.2843835055828094,0.1999493688344955,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7637634277344,0.897584855556488,0.2964901030063629,0.2823093831539154,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7673034667969,0.79320228099823,0.2025341987609863,0.9190085530281068,283.762451171875,284.95001220703125,298.017822265625,292.298583984375,297.3834228515625,296.198486328125,283.7509765625,1.0,0.4463878273963928,0.1728278696537017,0.1728278696537017,1.0,1.0,-2.432363271713257,0.2054500132799148,2.2269132137298584,-0.3436764478683471,0.8947667479515076,0.8947667479515076,0.0,78.93531799316406,81.0,47067.41015625,0.0,1148.089599609375,1.0,279.19921875,282.24725341796875,295.3374328613281,298.4808349609375,293.1499938964844,293.1499938964844,279.1499938964844,37449.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750938177108765,1.0,0.0,0.0,3.712268590927124,3.712293386459351,9.1954308345521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.6669921875,0.0,1614.5845947265625,1895.4371337890625,0.0,3170.586669921875,0.9201185703277588,1.0,0.0,3.0,1.0,0.0
12400560,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7120361328125,0.8545939326286316,0.2590975165367126,0.2347693294286728,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.71173095703125,0.9990000128746032,0.5113662481307983,0.3940183818340301,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119445800781,0.8801950812339783,0.2836921215057373,0.1994861364364624,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7119140625,0.8925363421440125,0.2953934967517853,0.2813091576099396,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7123107910156,0.7882639169692993,0.201400876045227,0.9141222238540648,283.7117919921875,284.95001220703125,298.0341186523437,292.3014831542969,297.3764343261719,296.1846618652344,283.7108154296875,1.0,0.4467246532440185,0.1746249347925186,0.1746249347925186,1.0,1.0,-2.429371356964112,0.2077284753322601,2.2216429710388184,-0.3407129645347595,0.8859483599662781,0.8859483599662781,0.0,79.8962631225586,84.0,46953.56640625,0.0,1148.6219482421875,1.0,279.1576538085937,282.2083740234375,295.31671142578125,298.4017333984375,293.1499938964844,293.1499938964844,279.45001220703125,37644.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875643253326416,1.0,0.0,0.0,3.680042743682861,3.680067300796509,9.036474466483924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.7001953125,0.0,1579.257568359375,1895.4371337890625,0.0,3175.738525390625,0.9130874872207642,1.0,0.0,3.0,1.0,0.0
12400620,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.8468907475471497,0.257887065410614,0.2333114147186279,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224853515625,0.9990000128746032,0.5111554861068726,0.4027158319950104,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8732491731643677,0.2836223244667053,0.199178859591484,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8845089673995972,0.2943688631057739,0.2800357639789581,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208374023437,0.7802296280860901,0.1999682337045669,0.9067301154136658,283.9222412109375,284.95001220703125,298.0643310546875,292.3065185546875,297.3719482421875,296.1698913574219,283.9256591796875,1.0,0.4478341937065124,0.1782190501689911,0.1782190501689911,1.0,1.0,-2.4272828102111816,0.212922602891922,2.214360237121582,-0.3350825309753418,0.8738468885421753,0.8738468885421753,0.0,81.68216705322266,87.0,45525.76953125,0.0,1153.5888671875,1.0,279.442138671875,282.44403076171875,295.2489624023437,298.1724548339844,293.1499938964844,293.1499938964844,279.75,37623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599521517753601,1.0,0.0,0.0,3.618405342102051,3.618429183959961,8.736303698242409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.892578125,0.0,1510.345458984375,1895.4371337890625,0.0,3028.55615234375,0.8993707895278931,1.0,0.0,3.0,1.0,0.0
12400680,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9215393066406,0.8468907475471497,0.257887065410614,0.2333114147186279,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9224853515625,0.9990000128746032,0.5111554861068726,0.4027158319950104,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9217834472656,0.8732491731643677,0.2836223244667053,0.199178859591484,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9218444824219,0.8845089673995972,0.2943688631057739,0.2800357639789581,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9208374023437,0.7802296280860901,0.1999682337045669,0.9067301154136658,283.9222412109375,284.95001220703125,298.0643310546875,292.3065185546875,297.3719482421875,296.1698913574219,283.9256591796875,1.0,0.4478341937065124,0.1782190501689911,0.1782190501689911,1.0,1.0,-2.4272828102111816,0.212922602891922,2.214360237121582,-0.3350825309753418,0.8738468885421753,0.8738468885421753,0.0,81.68216705322266,87.0,45525.76953125,0.0,1153.5888671875,1.0,279.442138671875,282.44403076171875,295.2489624023437,298.1724548339844,293.1499938964844,293.1499938964844,279.75,37623.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599521517753601,1.0,0.0,0.0,3.618405342102051,3.618429183959961,8.736303698242409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.892578125,0.0,1510.345458984375,1895.4371337890625,0.0,3028.55615234375,0.8993707895278931,1.0,0.0,3.0,1.0,0.0
12400740,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.8426237106323242,0.2579894363880157,0.2332188785076141,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604309082031,0.9990000128746032,0.5125337839126587,0.4089965224266052,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596069335937,0.869742214679718,0.2848439514636993,0.1998805105686187,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.8798438310623169,0.2945630550384521,0.2800265252590179,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585388183594,0.7753269672393799,0.1995090395212173,0.9039538502693176,284.1601257324219,284.95001220703125,298.0911560058594,292.3105163574219,297.3794250488281,296.1715393066406,284.1640014648437,1.0,0.4496801495552063,0.1818131655454635,0.1818131655454635,1.0,1.0,-2.432208299636841,0.2192864120006561,2.2129220962524414,-0.3298340439796448,0.8651672005653381,0.8651672005653381,0.0,83.2013168334961,90.0,44198.8046875,0.0,1165.528076171875,1.0,279.7412414550781,282.6996765136719,295.2482604980469,298.0713195800781,293.1499938964844,293.1499938964844,280.04998779296875,37431.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444117903709412,1.0,0.0,0.0,3.563865423202514,3.5638887882232666,8.474925721202453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.16015625,0.0,1449.89111328125,1895.4371337890625,0.0,2882.961181640625,0.8871107697486877,1.0,0.0,3.0,1.0,0.0
12400800,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.8426237106323242,0.2579894363880157,0.2332188785076141,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1604309082031,0.9990000128746032,0.5125337839126587,0.4089965224266052,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596069335937,0.869742214679718,0.2848439514636993,0.1998805105686187,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1596984863281,0.8798438310623169,0.2945630550384521,0.2800265252590179,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1585388183594,0.7753269672393799,0.1995090395212173,0.9039538502693176,284.1601257324219,284.95001220703125,298.0911560058594,292.3105163574219,297.3794250488281,296.1715393066406,284.1640014648437,1.0,0.4496801495552063,0.1818131655454635,0.1818131655454635,1.0,1.0,-2.432208299636841,0.2192864120006561,2.2129220962524414,-0.3298340439796448,0.8651672005653381,0.8651672005653381,0.0,83.2013168334961,90.0,44198.8046875,0.0,1165.528076171875,1.0,279.7412414550781,282.6996765136719,295.2482604980469,298.0713195800781,293.1499938964844,293.1499938964844,280.04998779296875,37431.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444117903709412,1.0,0.0,0.0,3.563865423202514,3.5638887882232666,8.474925721202453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.16015625,0.0,1449.89111328125,1895.4371337890625,0.0,2882.961181640625,0.8871107697486877,1.0,0.0,3.0,1.0,0.0
12400860,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993225097656,0.8396933674812317,0.2587235867977142,0.2338026314973831,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.9990000128746032,0.5150299668312073,0.4145688712596893,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.86763995885849,0.2867605686187744,0.2011452764272689,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.399658203125,0.8765956163406372,0.2954488396644592,0.2807669639587402,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.771881639957428,0.1996685564517974,0.904277503490448,284.40008544921875,284.95001220703125,298.1145324707031,292.3135681152344,297.3937072753906,296.1831359863281,284.4040832519531,1.0,0.4522411823272705,0.185266762971878,0.185266762971878,1.0,1.0,-2.4423980712890625,0.2263985425233841,2.2159996032714844,-0.3249962329864502,0.8597003817558289,0.8597003817558289,0.0,84.75298309326172,93.0,42994.16796875,0.0,1183.77783203125,1.0,280.0408020019531,282.9542541503906,295.2616271972656,298.00640869140625,293.1499938964844,293.1499938964844,280.3500061035156,37140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831453263759613,1.0,0.0,0.0,3.520047426223755,3.520070552825928,8.267807061201893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.04931640625,0.0,1401.566650390625,1895.4371337890625,0.0,2761.97802734375,0.8771679997444153,1.0,0.0,3.0,1.0,0.0
12400920,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993225097656,0.8396933674812317,0.2587235867977142,0.2338026314973831,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004211425781,0.9990000128746032,0.5150299668312073,0.4145688712596893,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3995666503906,0.86763995885849,0.2867605686187744,0.2011452764272689,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.399658203125,0.8765956163406372,0.2954488396644592,0.2807669639587402,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.771881639957428,0.1996685564517974,0.904277503490448,284.40008544921875,284.95001220703125,298.1145324707031,292.3135681152344,297.3937072753906,296.1831359863281,284.4040832519531,1.0,0.4522411823272705,0.185266762971878,0.185266762971878,1.0,1.0,-2.4423980712890625,0.2263985425233841,2.2159996032714844,-0.3249962329864502,0.8597003817558289,0.8597003817558289,0.0,84.75298309326172,93.0,42994.16796875,0.0,1183.77783203125,1.0,280.0408020019531,282.9542541503906,295.2616271972656,298.00640869140625,293.1499938964844,293.1499938964844,280.3500061035156,37140.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831453263759613,1.0,0.0,0.0,3.520047426223755,3.520070552825928,8.267807061201893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.04931640625,0.0,1401.566650390625,1895.4371337890625,0.0,2761.97802734375,0.8771679997444153,1.0,0.0,3.0,1.0,0.0
12400980,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.8372005820274353,0.2598243355751037,0.2347604185342788,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9990000128746032,0.5181878209114075,0.4202260971069336,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8660089373588562,0.2891040444374084,0.2027442902326584,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8738400936126709,0.2967628538608551,0.2819620668888092,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.7690412998199463,0.2002328187227249,0.9066247344017028,284.6377258300781,284.95001220703125,298.1343078613281,292.31573486328125,297.4109802246094,296.1996459960937,284.6416015625,1.0,0.4554317593574524,0.1887203603982925,0.1887203603982925,1.0,1.0,-2.45651912689209,0.2343042939901352,2.222214937210083,-0.3202356100082397,0.8573839068412781,0.8573839068412781,0.0,86.4680404663086,96.0,41895.3046875,0.0,1207.4884033203125,1.0,280.3404235839844,283.2044677734375,295.27264404296875,297.9493103027344,293.1499938964844,293.1499938964844,280.6499938964844,36788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203463554382324,1.0,0.0,0.0,3.489356517791748,3.489378929138184,8.124262649289449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.24560546875,0.0,1367.3221435546875,1895.4371337890625,0.0,2658.778076171875,0.8700931668281555,1.0,0.0,3.0,1.0,0.0
