time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.8372005820274353,0.2598243355751037,0.2347604185342788,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380615234375,0.9990000128746032,0.5181878209114075,0.4202260971069336,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8660089373588562,0.2891040444374084,0.2027442902326584,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8738400936126709,0.2967628538608551,0.2819620668888092,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361389160156,0.7690412998199463,0.2002328187227249,0.9066247344017028,284.6377258300781,284.95001220703125,298.1343078613281,292.31573486328125,297.4109802246094,296.1996459960937,284.6416015625,1.0,0.4554317593574524,0.1887203603982925,0.1887203603982925,1.0,1.0,-2.45651912689209,0.2343042939901352,2.222214937210083,-0.3202356100082397,0.8573839068412781,0.8573839068412781,0.0,86.4680404663086,96.0,41895.3046875,0.0,1207.4884033203125,1.0,280.3404235839844,283.2044677734375,295.27264404296875,297.9493103027344,293.1499938964844,293.1499938964844,280.6499938964844,36788.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203463554382324,1.0,0.0,0.0,3.489356517791748,3.489378929138184,8.124262649289449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.24560546875,0.0,1367.3221435546875,1895.4371337890625,0.0,2658.778076171875,0.8700931668281555,1.0,0.0,3.0,1.0,0.0
12401100,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920227050781,0.8359276056289673,0.2604523301124573,0.2353058904409408,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959899902344,0.9990000128746032,0.5198928117752075,0.4232547879219055,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8651714324951172,0.2903757989406585,0.2036132961511612,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.8724491000175476,0.2975192070007324,0.2826562225818634,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.767659068107605,0.200612798333168,0.9082691073417664,284.7947998046875,284.95001220703125,298.1428527832031,292.3165283203125,297.41973876953125,296.2084655761719,284.808349609375,1.0,0.4572289586067199,0.1904471665620803,0.1904471665620803,1.0,1.0,-2.464665651321411,0.238507941365242,2.226157665252685,-0.3178441524505615,0.8578549027442932,0.8578549027442932,0.0,87.41337585449219,96.0,40945.328125,0.0,1221.097412109375,1.0,280.5940246582031,283.3841247558594,295.2533264160156,297.8246459960937,293.1499938964844,293.1499938964844,280.6499938964844,36590.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130617737770081,1.0,0.0,0.0,3.47904896736145,3.479071617126465,8.076336257545336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.79296875,0.0,1355.37255859375,1895.4371337890625,0.0,2591.417236328125,0.8676961660385132,1.0,0.0,3.0,1.0,0.0
12401160,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8348377346992493,0.2611806392669678,0.2359699308872223,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9990000128746032,0.5217114090919495,0.4262251257896423,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.864516019821167,0.2917536795139313,0.204575628042221,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8712372779846191,0.2983759045600891,0.2834671437740326,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.7664580345153809,0.2010785192251205,0.9103678464889526,284.8706359863281,284.95001220703125,298.1504211425781,292.3171081542969,297.428955078125,296.2181701660156,284.8742980957031,1.0,0.459153801202774,0.1920635551214218,0.1920635551214218,1.0,1.0,-2.473682403564453,0.2427335977554321,2.2309489250183105,-0.3156293332576751,0.8581395149230957,0.8581395149230957,0.0,88.37916564941406,99.0,40887.60546875,0.0,1235.91943359375,1.0,280.6401672363281,283.4486694335937,295.2796936035156,297.8944396972656,293.1499938964844,293.1499938964844,280.95001220703125,36406.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103542327880859,1.0,0.0,0.0,3.473038911819458,3.4730613231658936,8.048456834330864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.34228515625,0.0,1347.950439453125,1895.4371337890625,0.0,2566.4560546875,0.8661794066429138,1.0,0.0,3.0,1.0,0.0
12401220,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8325246572494507,0.2627385258674621,0.2373743653297424,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.5254368782043457,0.4325945377349853,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8630728125572205,0.2946501076221466,0.2065904587507248,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8686941862106323,0.3002213537693023,0.2852086722850799,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7640106678009033,0.2021335363388061,0.9151386022567748,285.09771728515625,284.95001220703125,298.1627197265625,292.3177185058594,297.4464416503906,296.2371520996094,285.1011047363281,1.0,0.4633146524429321,0.1952963471412658,0.1952963471412658,1.0,1.0,-2.493265151977539,0.2515783309936523,2.241686582565308,-0.3111499547958374,0.8618828058242798,0.8618828058242798,0.0,90.47798919677734,102.0,39958.3125,0.0,1268.45703125,1.0,280.9400939941406,283.68634033203125,295.2841796875,297.841796875,293.1499938964844,293.1499938964844,281.25,36015.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80109041929245,1.0,0.0,0.0,3.4714279174804688,3.4714503288269043,8.040991588131874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.97216796875,0.0,1343.5384521484375,1895.4371337890625,0.0,2481.39892578125,0.8655202984809875,1.0,0.0,3.0,1.0,0.0
12401280,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8325246572494507,0.2627385258674621,0.2373743653297424,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.5254368782043457,0.4325945377349853,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8630728125572205,0.2946501076221466,0.2065904587507248,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8686941862106323,0.3002213537693023,0.2852086722850799,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7640106678009033,0.2021335363388061,0.9151386022567748,285.09771728515625,284.95001220703125,298.1627197265625,292.3177185058594,297.4464416503906,296.2371520996094,285.1011047363281,1.0,0.4633146524429321,0.1952963471412658,0.1952963471412658,1.0,1.0,-2.493265151977539,0.2515783309936523,2.241686582565308,-0.3111499547958374,0.8618828058242798,0.8618828058242798,0.0,90.47798919677734,102.0,39958.3125,0.0,1268.45703125,1.0,280.9400939941406,283.68634033203125,295.2841796875,297.841796875,293.1499938964844,293.1499938964844,281.25,36015.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80109041929245,1.0,0.0,0.0,3.4714279174804688,3.4714503288269043,8.040991588131874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.97216796875,0.0,1343.5384521484375,1895.4371337890625,0.0,2481.39892578125,0.8655202984809875,1.0,0.0,3.0,1.0,0.0
12401340,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180847167969,0.8302624821662903,0.2644696533679962,0.238941878080368,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9990000128746032,0.5292845368385315,0.4392772018909454,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.8616815805435181,0.2977619469165802,0.2087620943784713,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.8662118315696716,0.3022628128528595,0.287145584821701,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7616720795631409,0.2033551037311554,0.9207130670547484,285.3187255859375,284.95001220703125,298.17108154296875,292.3176574707031,297.46270751953125,296.2557678222656,285.3218078613281,1.0,0.4678335189819336,0.1985291391611099,0.1985291391611099,1.0,1.0,-2.5148091316223145,0.2609817087650299,2.2538275718688965,-0.3065550327301025,0.8685327768325806,0.8685327768325806,0.0,92.7416763305664,105.0,39095.1796875,0.0,1304.6026611328125,1.0,281.2401428222656,283.9175720214844,295.2870483398437,297.7917785644531,293.1499938964844,293.1499938964844,281.54998779296875,35634.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923738360404968,1.0,0.0,0.0,3.48418402671814,3.484206438064575,8.100195145743783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.91162109375,0.0,1353.787841796875,1895.4371337890625,0.0,2401.91552734375,0.8680607080459595,1.0,0.0,3.0,1.0,0.0
12401400,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3180847167969,0.8302624821662903,0.2644696533679962,0.238941878080368,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9990000128746032,0.5292845368385315,0.4392772018909454,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.8616815805435181,0.2977619469165802,0.2087620943784713,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.8662118315696716,0.3022628128528595,0.287145584821701,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.7616720795631409,0.2033551037311554,0.9207130670547484,285.3187255859375,284.95001220703125,298.17108154296875,292.3176574707031,297.46270751953125,296.2557678222656,285.3218078613281,1.0,0.4678335189819336,0.1985291391611099,0.1985291391611099,1.0,1.0,-2.5148091316223145,0.2609817087650299,2.2538275718688965,-0.3065550327301025,0.8685327768325806,0.8685327768325806,0.0,92.7416763305664,105.0,39095.1796875,0.0,1304.6026611328125,1.0,281.2401428222656,283.9175720214844,295.2870483398437,297.7917785644531,293.1499938964844,293.1499938964844,281.54998779296875,35634.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923738360404968,1.0,0.0,0.0,3.48418402671814,3.484206438064575,8.100195145743783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.91162109375,0.0,1353.787841796875,1895.4371337890625,0.0,2401.91552734375,0.8680607080459595,1.0,0.0,3.0,1.0,0.0
12401460,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.8288885354995728,0.2655747830867767,0.2399166971445083,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.9990000128746032,0.5316081643104553,0.4434269666671753,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.8608239889144897,0.2997004091739654,0.2100998908281326,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4870300292969,0.8647109270095825,0.3035501539707184,0.2883527874946594,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7602813243865967,0.204145148396492,0.9242737293243408,285.4881591796875,284.95001220703125,298.17413330078125,292.3173217773437,297.471435546875,296.26611328125,285.4974670410156,1.0,0.4706561267375946,0.2003340125083923,0.2003340125083923,1.0,1.0,-2.528301239013672,0.2666017711162567,2.2616994380950928,-0.3039490878582001,0.8743433952331543,0.8743433952331543,0.0,94.16620635986328,105.0,38221.8828125,0.0,1327.55859375,1.0,281.50982666015625,284.1056823730469,295.2654113769531,297.6824645996094,293.1499938964844,293.1499938964844,281.54998779296875,35400.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850926518440247,1.0,0.0,0.0,3.4981610774993896,3.498183488845825,8.165314397956536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.6826171875,0.0,1366.412353515625,1895.4371337890625,0.0,2335.982666015625,0.8710216283798218,1.0,0.0,3.0,1.0,0.0
12401520,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.8280981183052063,0.2663741409778595,0.240665465593338,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.9990000128746032,0.5332239270210266,0.4461793601512909,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335998535156,0.8603826761245728,0.30107182264328,0.2110756337642669,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.8638237714767456,0.3044692277908325,0.2892477214336395,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.7594608664512634,0.2047197818756103,0.9269622564315796,285.533935546875,284.95001220703125,298.1754150390625,292.3169860839844,297.477294921875,296.2733459472656,285.5367126464844,1.0,0.4726438224315643,0.2015673518180847,0.2015673518180847,1.0,1.0,-2.53798508644104,0.2705623805522918,2.267422676086426,-0.3021536469459533,0.8780145049095154,0.8780145049095154,0.0,95.141845703125,108.0,38283.19140625,0.0,1343.970947265625,1.0,281.5404357910156,284.1430053710937,295.2886657714844,297.7439880371094,293.1499938964844,293.1499938964844,281.8500061035156,35276.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840906381607056,1.0,0.0,0.0,3.5104310512542725,3.510453462600708,8.222694987125578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9423828125,0.0,1378.1553955078125,1895.4371337890625,0.0,2326.944091796875,0.8736280202865601,1.0,0.0,3.0,1.0,0.0
12401580,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.826082170009613,0.2684422433376312,0.24254210293293,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9990000128746032,0.5372561812400818,0.4532010853290558,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8592286705970764,0.3045734465122223,0.2135253846645355,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8615756034851074,0.3068283796310425,0.2914976179599762,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7574122548103333,0.206214889883995,0.9338204860687256,285.7440795898437,284.95001220703125,298.1755676269531,292.3157653808594,297.4905700683594,296.2904357910156,285.7465515136719,1.0,0.4776926934719085,0.2046055644750595,0.2046055644750595,1.0,1.0,-2.5625619888305664,0.2806130647659302,2.281949043273926,-0.2976028621196747,0.8902681469917297,0.8902681469917297,0.0,97.65045928955078,111.0,37520.93359375,0.0,1386.279296875,1.0,281.8406677246094,284.3643493652344,295.2895812988281,297.698486328125,293.1499938964844,293.1499938964844,282.1499938964844,34951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776174008846283,1.0,0.0,0.0,3.548882007598877,3.5489048957824707,8.403814035773394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.82421875,0.0,1415.9217529296875,1895.4371337890625,0.0,2255.857666015625,0.8819587230682373,1.0,0.0,3.0,1.0,0.0
12401640,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.826082170009613,0.2684422433376312,0.24254210293293,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74432373046875,0.9990000128746032,0.5372561812400818,0.4532010853290558,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437438964844,0.8592286705970764,0.3045734465122223,0.2135253846645355,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8615756034851074,0.3068283796310425,0.2914976179599762,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.7574122548103333,0.206214889883995,0.9338204860687256,285.7440795898437,284.95001220703125,298.1755676269531,292.3157653808594,297.4905700683594,296.2904357910156,285.7465515136719,1.0,0.4776926934719085,0.2046055644750595,0.2046055644750595,1.0,1.0,-2.5625619888305664,0.2806130647659302,2.281949043273926,-0.2976028621196747,0.8902681469917297,0.8902681469917297,0.0,97.65045928955078,111.0,37520.93359375,0.0,1386.279296875,1.0,281.8406677246094,284.3643493652344,295.2895812988281,297.698486328125,293.1499938964844,293.1499938964844,282.1499938964844,34951.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776174008846283,1.0,0.0,0.0,3.548882007598877,3.5489048957824707,8.403814035773394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.82421875,0.0,1415.9217529296875,1895.4371337890625,0.0,2255.857666015625,0.8819587230682373,1.0,0.0,3.0,1.0,0.0
12401700,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8848876953125,0.8250569701194763,0.269510954618454,0.243499144911766,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9990000128746032,0.5392858386039734,0.4568110108375549,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.8586388230323792,0.3063758015632629,0.2147770076990127,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858947753906,0.8604415059089661,0.3080463409423828,0.2926495671272278,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.7563914060592651,0.2069953233003616,0.9373770356178284,285.88726806640625,284.95001220703125,298.174072265625,292.3149719238281,297.4964599609375,296.2984619140625,285.8984069824219,1.0,0.4802892804145813,0.2061246782541275,0.2061246782541275,1.0,1.0,-2.5752100944519043,0.2857931852340698,2.289417028427124,-0.2952539622783661,0.8978901505470276,0.8978901505470276,0.0,98.95399475097656,111.0,36758.390625,0.0,1408.396484375,1.0,282.09619140625,284.5361328125,295.26544189453125,297.5818176269531,293.1499938964844,293.1499938964844,282.1499938964844,34795.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770085334777832,1.0,0.0,0.0,3.5719573497772217,3.5719804763793945,8.513454758940497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33935546875,0.0,1439.2431640625,1895.4371337890625,0.0,2201.595947265625,0.8870305418968201,1.0,0.0,3.0,1.0,0.0
12401760,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.8242242336273193,0.2706516087055206,0.2445517480373382,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.9990000128746032,0.5413804054260254,0.4602777659893036,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.8582431674003601,0.3082545697689056,0.2161033898591995,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.8594931960105896,0.3093284964561462,0.2938851118087768,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456481933594,0.7555381059646606,0.2078257501125335,0.9412218332290648,285.94659423828125,284.95001220703125,298.1714782714844,292.31402587890625,297.50244140625,296.3069763183594,285.9488525390625,1.0,0.4829375147819519,0.2075452506542205,0.2075452506542205,1.0,1.0,-2.5883376598358154,0.2909446358680725,2.297393083572388,-0.2930465638637543,0.905178427696228,0.905178427696228,0.0,100.2473602294922,114.0,36859.03515625,0.0,1431.2996826171875,1.0,282.1411437988281,284.5866394042969,295.29119873046875,297.6597900390625,293.1499938964844,293.1499938964844,281.8500061035156,34671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688636779785156,1.0,0.0,0.0,3.5978457927703857,3.5978691577911377,8.63730747369118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.10400390625,0.0,1466.1131591796875,1895.4371337890625,0.0,2190.754150390625,0.8926956057548523,1.0,0.0,3.0,1.0,0.0
12401820,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8206647634506226,0.2715587913990021,0.2458657771348953,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.9990000128746032,0.5437923669815063,0.4692157208919525,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8556234240531921,0.3108574151992798,0.218251496553421,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8558505773544312,0.3108326196670532,0.2957352995872497,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.7523095011711121,0.2087297588586807,0.9468919038772584,285.7782592773437,284.95001220703125,298.1629943847656,292.3118591308594,297.50006103515625,296.3065185546875,285.776611328125,1.0,0.4882016181945801,0.2103863805532455,0.2103863805532455,1.0,1.0,-2.61227822303772,0.3009571135044098,2.3113210201263428,-0.2883368730545044,0.9149025678634644,0.9149025678634644,0.0,103.28587341308594,102.0,38378.4140625,0.0,1476.6331787109375,1.0,281.8580322265625,284.3780822753906,295.3849182128906,297.91510009765625,293.1499938964844,293.1499938964844,281.54998779296875,34765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881510257720947,1.0,0.0,0.0,3.644728899002075,3.6447525024414062,8.863877383191721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.62646484375,0.0,1518.0858154296875,1895.4371337890625,0.0,2363.62255859375,0.9032276272773744,1.0,0.0,3.0,1.0,0.0
12401880,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.8206647634506226,0.2715587913990021,0.2458657771348953,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.778076171875,0.9990000128746032,0.5437923669815063,0.4692157208919525,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8556234240531921,0.3108574151992798,0.218251496553421,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784729003906,0.8558505773544312,0.3108326196670532,0.2957352995872497,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.7523095011711121,0.2087297588586807,0.9468919038772584,285.7782592773437,284.95001220703125,298.1629943847656,292.3118591308594,297.50006103515625,296.3065185546875,285.776611328125,1.0,0.4882016181945801,0.2103863805532455,0.2103863805532455,1.0,1.0,-2.61227822303772,0.3009571135044098,2.3113210201263428,-0.2883368730545044,0.9149025678634644,0.9149025678634644,0.0,103.28587341308594,102.0,38378.4140625,0.0,1476.6331787109375,1.0,281.8580322265625,284.3780822753906,295.3849182128906,297.91510009765625,293.1499938964844,293.1499938964844,281.54998779296875,34765.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881510257720947,1.0,0.0,0.0,3.644728899002075,3.6447525024414062,8.863877383191721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.62646484375,0.0,1518.0858154296875,1895.4371337890625,0.0,2363.62255859375,0.9032276272773744,1.0,0.0,3.0,1.0,0.0
12401940,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8212496042251587,0.2710658311843872,0.2456775456666946,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.9990000128746032,0.5447163581848145,0.4677899479866028,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8579425811767578,0.3122586905956268,0.219396024942398,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8571872711181641,0.311117947101593,0.2962472438812256,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.7531996369361877,0.2086455374956131,0.9474796056747437,285.5648498535156,284.95001220703125,298.1499938964844,292.3092956542969,297.4852600097656,296.29132080078125,285.56182861328125,1.0,0.4875755310058594,0.2132275104522705,0.2132275104522705,1.0,1.0,-2.61306381225586,0.3067372143268585,2.3063266277313232,-0.2824237048625946,0.9214281439781188,0.9214281439781188,0.0,102.97037506103516,90.0,39764.6640625,0.0,1476.238525390625,1.0,281.55810546875,284.14288330078125,295.38970947265625,298.0309143066406,293.1499938964844,293.1499938964844,281.25,34979.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078359961509705,1.0,0.0,0.0,3.683534860610962,3.6835591793060303,9.05363265246706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.88525390625,0.0,1563.0958251953125,1895.4371337890625,0.0,2543.279541015625,0.9120643734931946,1.0,0.0,3.0,1.0,0.0
12402000,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.56549072265625,0.8212496042251587,0.2710658311843872,0.2456775456666946,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.9990000128746032,0.5447163581848145,0.4677899479866028,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8579425811767578,0.3122586905956268,0.219396024942398,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652160644531,0.8571872711181641,0.311117947101593,0.2962472438812256,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661315917969,0.7531996369361877,0.2086455374956131,0.9474796056747437,285.5648498535156,284.95001220703125,298.1499938964844,292.3092956542969,297.4852600097656,296.29132080078125,285.56182861328125,1.0,0.4875755310058594,0.2132275104522705,0.2132275104522705,1.0,1.0,-2.61306381225586,0.3067372143268585,2.3063266277313232,-0.2824237048625946,0.9214281439781188,0.9214281439781188,0.0,102.97037506103516,90.0,39764.6640625,0.0,1476.238525390625,1.0,281.55810546875,284.14288330078125,295.38970947265625,298.0309143066406,293.1499938964844,293.1499938964844,281.25,34979.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078359961509705,1.0,0.0,0.0,3.683534860610962,3.6835591793060303,9.05363265246706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.88525390625,0.0,1563.0958251953125,1895.4371337890625,0.0,2543.279541015625,0.9120643734931946,1.0,0.0,3.0,1.0,0.0
12402060,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.831304132938385,0.2735905647277832,0.2470586895942688,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681945800781,0.9990000128746032,0.5500156879425049,0.4523713588714599,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.870366632938385,0.3164019286632538,0.2215512692928314,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8687862753868103,0.3144049048423767,0.2983418405056,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705444335937,0.763958752155304,0.2118882536888122,0.9567797780036926,285.3685913085937,284.95001220703125,298.13787841796875,292.3069763183594,297.502685546875,296.3170471191406,285.36431884765625,1.0,0.4847162365913391,0.2153954058885574,0.2153954058885574,1.0,1.0,-2.6124701499938965,0.3109757304191589,2.301494598388672,-0.278182715177536,0.9240747690200806,0.9240747690200806,0.0,99.1526107788086,90.0,41094.9453125,0.0,1458.4195556640625,1.0,281.2679138183594,283.9250183105469,295.3874206542969,298.1271057128906,293.1499938964844,293.1499938964844,281.25,35196.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216131925582886,1.0,0.0,0.0,3.706841945648194,3.706866502761841,9.16856663479848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.7431640625,0.0,1591.22314453125,1895.4371337890625,0.0,2670.521240234375,0.9174274802207948,1.0,0.0,3.0,1.0,0.0
12402120,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.8349632620811462,0.2739868462085724,0.2474723011255264,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534240722656,0.9990000128746032,0.5517507791519165,0.4467863440513611,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.8748934864997864,0.3172982037067413,0.2222097963094711,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538818359375,0.873076856136322,0.315057635307312,0.299008160829544,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.7679948210716248,0.2125671505928039,0.960019052028656,285.3536071777344,284.95001220703125,298.13433837890625,292.3062438964844,297.5073547363281,296.3240966796875,285.3514709472656,1.0,0.4836242794990539,0.2160145938396453,0.2160145938396453,1.0,1.0,-2.611744165420532,0.3120808899402618,2.2996633052825928,-0.2768832147121429,0.925090193748474,0.925090193748474,0.0,97.78704833984376,93.0,41159.70703125,0.0,1451.3597412109375,1.0,281.2578430175781,283.9112854003906,295.36895751953125,298.0956726074219,293.1499938964844,293.1499938964844,280.95001220703125,35237.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230173587799072,1.0,0.0,0.0,3.7126078605651855,3.712632417678833,9.197111694447812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.69189453125,0.0,1598.140869140625,1895.4371337890625,0.0,2683.54541015625,0.918760359287262,1.0,0.0,3.0,1.0,0.0
12402180,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.84282386302948,0.2745898067951202,0.2483095228672027,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.5592566728591919,0.4351346790790558,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8858159184455872,0.3202058374881744,0.2244509607553482,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8829249739646912,0.316828578710556,0.300994724035263,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7776674032211304,0.2145552635192871,0.9703016877174376,285.14959716796875,284.95001220703125,298.11798095703125,292.30255126953125,297.5211181640625,296.3466796875,285.1478576660156,1.0,0.4827052056789398,0.2188016921281814,0.2188016921281814,1.0,1.0,-2.616175651550293,0.3186042010784149,2.297571420669556,-0.2715167999267578,0.926090657711029,0.926090657711029,0.0,95.1854476928711,96.0,42536.6796875,0.0,1445.66015625,1.0,280.9576416015625,283.68505859375,295.3534545898437,298.1617431640625,293.1499938964844,293.1499938964844,280.6499938964844,35504.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835708498954773,1.0,0.0,0.0,3.731796741485596,3.7318215370178223,9.29242901293037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.71337890625,0.0,1622.2957763671875,1895.4371337890625,0.0,2801.647216796875,0.9232447743415833,1.0,0.0,3.0,1.0,0.0
12402240,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.84282386302948,0.2745898067951202,0.2483095228672027,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.5592566728591919,0.4351346790790558,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8858159184455872,0.3202058374881744,0.2244509607553482,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.8829249739646912,0.316828578710556,0.300994724035263,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7776674032211304,0.2145552635192871,0.9703016877174376,285.14959716796875,284.95001220703125,298.11798095703125,292.30255126953125,297.5211181640625,296.3466796875,285.1478576660156,1.0,0.4827052056789398,0.2188016921281814,0.2188016921281814,1.0,1.0,-2.616175651550293,0.3186042010784149,2.297571420669556,-0.2715167999267578,0.926090657711029,0.926090657711029,0.0,95.1854476928711,96.0,42536.6796875,0.0,1445.66015625,1.0,280.9576416015625,283.68505859375,295.3534545898437,298.1617431640625,293.1499938964844,293.1499938964844,280.6499938964844,35504.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835708498954773,1.0,0.0,0.0,3.731796741485596,3.7318215370178223,9.29242901293037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.71337890625,0.0,1622.2957763671875,1895.4371337890625,0.0,2801.647216796875,0.9232447743415833,1.0,0.0,3.0,1.0,0.0
12402300,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.844081699848175,0.2744990587234497,0.2483339160680771,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9990000128746032,0.5623739361763,0.4331370592117309,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8883079886436462,0.3212471604347229,0.2252615392208099,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8848419189453125,0.3172500729560852,0.3015215992927551,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7796981930732727,0.2150858044624328,0.9732768535614014,285.0033874511719,284.95001220703125,298.10955810546875,292.30047607421875,297.5233459472656,296.35211181640625,284.9926452636719,1.0,0.4828652441501617,0.2201952338218689,0.2201952338218689,1.0,1.0,-2.618986129760742,0.3220125138759613,2.296973705291748,-0.2687732577323913,0.9250438809394836,0.9250438809394836,0.0,94.81698608398438,96.0,43681.44921875,0.0,1447.756103515625,1.0,280.69903564453125,283.5108947753906,295.3715209960937,298.2981872558594,293.1499938964844,293.1499938964844,280.6499938964844,35649.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438239097595215,1.0,0.0,0.0,3.737818479537964,3.7378432750701904,9.322441769654688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.1748046875,0.0,1630.3939208984375,1895.4371337890625,0.0,2877.462158203125,0.92466139793396,1.0,0.0,3.0,1.0,0.0
12402360,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.843906819820404,0.2742075622081756,0.2481244355440139,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9990000128746032,0.5649160146713257,0.4330540597438812,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8892063498497009,0.3220727145671844,0.2258836328983307,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8851516246795654,0.3174279034137726,0.3017725646495819,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7802167534828186,0.2153653353452682,0.9749904870986938,284.9479064941406,284.95001220703125,298.1009521484375,292.2982482910156,297.52203369140625,296.3529052734375,284.9462890625,1.0,0.4833168387413025,0.2216093391180038,0.2216093391180038,1.0,1.0,-2.6217427253723145,0.3254714608192444,2.296271085739136,-0.2659652829170227,0.924422025680542,0.924422025680542,0.0,94.89128112792967,99.0,43846.921875,0.0,1451.761474609375,1.0,280.6574401855469,283.4616394042969,295.34307861328125,298.2308654785156,293.1499938964844,293.1499938964844,280.3500061035156,35775.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472161293029785,1.0,0.0,0.0,3.740917205810547,3.740942001342773,9.337905453321582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.36474609375,0.0,1634.9718017578125,1895.4371337890625,0.0,2909.20361328125,0.9254719018936156,1.0,0.0,3.0,1.0,0.0
12402420,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8411125540733337,0.2733413279056549,0.2474695295095443,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9990000128746032,0.568489134311676,0.4364583492279053,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8881919384002686,0.323387861251831,0.2269023060798645,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.882904052734375,0.3173817098140716,0.3018893897533417,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7784711122512817,0.2154428958892822,0.976213812828064,284.7483215332031,284.95001220703125,298.0832824707031,292.2934265136719,297.5117492675781,296.3448486328125,284.746826171875,1.0,0.4848781824111938,0.2244375348091125,0.2244375348091125,1.0,1.0,-2.627880096435547,0.3325875699520111,2.295292615890503,-0.2602993845939636,0.9201025366783142,0.9201025366783142,0.0,95.89096069335938,102.0,45084.05078125,0.0,1464.4466552734375,1.0,280.3575134277344,283.2414245605469,295.3338623046875,298.2979736328125,293.1499938964844,293.1499938964844,280.04998779296875,36053.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578557372093201,1.0,0.0,0.0,3.73974871635437,3.7397735118865967,9.332072750112276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.84619140625,0.0,1635.739990234375,1895.4371337890625,0.0,3008.896240234375,0.9253926873207092,1.0,0.0,3.0,1.0,0.0
12402480,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486877441406,0.8411125540733337,0.2733413279056549,0.2474695295095443,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74822998046875,0.9990000128746032,0.568489134311676,0.4364583492279053,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7485046386719,0.8881919384002686,0.323387861251831,0.2269023060798645,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.882904052734375,0.3173817098140716,0.3018893897533417,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490234375,0.7784711122512817,0.2154428958892822,0.976213812828064,284.7483215332031,284.95001220703125,298.0832824707031,292.2934265136719,297.5117492675781,296.3448486328125,284.746826171875,1.0,0.4848781824111938,0.2244375348091125,0.2244375348091125,1.0,1.0,-2.627880096435547,0.3325875699520111,2.295292615890503,-0.2602993845939636,0.9201025366783142,0.9201025366783142,0.0,95.89096069335938,102.0,45084.05078125,0.0,1464.4466552734375,1.0,280.3575134277344,283.2414245605469,295.3338623046875,298.2979736328125,293.1499938964844,293.1499938964844,280.04998779296875,36053.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578557372093201,1.0,0.0,0.0,3.73974871635437,3.7397735118865967,9.332072750112276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.84619140625,0.0,1635.739990234375,1895.4371337890625,0.0,3008.896240234375,0.9253926873207092,1.0,0.0,3.0,1.0,0.0
12402540,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.8361020684242249,0.2721898853778839,0.2465552240610122,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.9990000128746032,0.5702305436134338,0.443193644285202,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.8845917582511902,0.3243753015995025,0.2276850938796997,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.8780547380447388,0.3169541954994201,0.3016282916069031,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.7741618752479553,0.215040773153305,0.975195050239563,284.55157470703125,284.95001220703125,298.0650329589844,292.2880554199219,297.4931030273437,296.3261108398437,284.5502319335937,1.0,0.4870093166828155,0.2272657305002212,0.2272657305002212,1.0,1.0,-2.63427734375,0.339847981929779,2.294429302215576,-0.2545520961284637,0.913175880908966,0.913175880908966,0.0,97.6923828125,105.0,46248.828125,0.0,1481.1378173828125,1.0,280.0575561523437,283.0249938964844,295.32470703125,298.3612365722656,293.1499938964844,293.1499938964844,279.75,36340.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677077889442444,1.0,0.0,0.0,3.7279345989227295,3.727959632873535,9.273205705540022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.00439453125,0.0,1624.2213134765625,1895.4371337890625,0.0,3101.3076171875,0.9229334592819214,1.0,0.0,3.0,1.0,0.0
12402600,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.8361020684242249,0.2721898853778839,0.2465552240610122,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.9990000128746032,0.5702305436134338,0.443193644285202,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.8845917582511902,0.3243753015995025,0.2276850938796997,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5517272949219,0.8780547380447388,0.3169541954994201,0.3016282916069031,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5522155761719,0.7741618752479553,0.215040773153305,0.975195050239563,284.55157470703125,284.95001220703125,298.0650329589844,292.2880554199219,297.4931030273437,296.3261108398437,284.5502319335937,1.0,0.4870093166828155,0.2272657305002212,0.2272657305002212,1.0,1.0,-2.63427734375,0.339847981929779,2.294429302215576,-0.2545520961284637,0.913175880908966,0.913175880908966,0.0,97.6923828125,105.0,46248.828125,0.0,1481.1378173828125,1.0,280.0575561523437,283.0249938964844,295.32470703125,298.3612365722656,293.1499938964844,293.1499938964844,279.75,36340.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677077889442444,1.0,0.0,0.0,3.7279345989227295,3.727959632873535,9.273205705540022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.00439453125,0.0,1624.2213134765625,1895.4371337890625,0.0,3101.3076171875,0.9229334592819214,1.0,0.0,3.0,1.0,0.0
12402660,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.8298751711845398,0.2708419561386108,0.2454691082239151,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.9990000128746032,0.5704516172409058,0.4519552290439605,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591003417969,0.8795402646064758,0.325154036283493,0.2283188104629516,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.871770441532135,0.3162746727466583,0.3011262416839599,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.7684004306793213,0.214311808347702,0.9726576209068298,284.3589782714844,284.95001220703125,298.0462646484375,292.2822265625,297.46875,296.3001403808594,284.3578491210937,1.0,0.4894668459892273,0.2299373745918274,0.2299373745918274,1.0,1.0,-2.6406095027923584,0.3468616902828216,2.293747901916504,-0.2490418255329132,0.9037081599235536,0.9037081599235536,0.0,100.0045928955078,108.0,47340.4609375,0.0,1500.1170654296875,1.0,279.7576904296875,282.8136291503906,295.31524658203125,298.42010498046875,293.1499938964844,293.1499938964844,279.45001220703125,36643.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767905831336975,1.0,0.0,0.0,3.70491099357605,3.704935789108277,9.159016940429864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.294921875,0.0,1600.0086669921875,1895.4371337890625,0.0,3186.49658203125,0.9179774522781372,1.0,0.0,3.0,1.0,0.0
12402720,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.8298751711845398,0.2708419561386108,0.2454691082239151,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3588562011719,0.9990000128746032,0.5704516172409058,0.4519552290439605,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591003417969,0.8795402646064758,0.325154036283493,0.2283188104629516,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.871770441532135,0.3162746727466583,0.3011262416839599,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3595275878906,0.7684004306793213,0.214311808347702,0.9726576209068298,284.3589782714844,284.95001220703125,298.0462646484375,292.2822265625,297.46875,296.3001403808594,284.3578491210937,1.0,0.4894668459892273,0.2299373745918274,0.2299373745918274,1.0,1.0,-2.6406095027923584,0.3468616902828216,2.293747901916504,-0.2490418255329132,0.9037081599235536,0.9037081599235536,0.0,100.0045928955078,108.0,47340.4609375,0.0,1500.1170654296875,1.0,279.7576904296875,282.8136291503906,295.31524658203125,298.42010498046875,293.1499938964844,293.1499938964844,279.45001220703125,36643.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767905831336975,1.0,0.0,0.0,3.70491099357605,3.704935789108277,9.159016940429864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.294921875,0.0,1600.0086669921875,1895.4371337890625,0.0,3186.49658203125,0.9179774522781372,1.0,0.0,3.0,1.0,0.0
12402780,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.8229909539222717,0.2693410217761993,0.2442481964826584,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.5694168210029602,0.4619225859642029,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.8737676739692688,0.3258083164691925,0.2288640290498733,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8647715449333191,0.3154032528400421,0.3004434406757355,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7619034647941589,0.2133564203977584,0.969067633152008,284.172119140625,284.95001220703125,298.0269775390625,292.2759704589844,297.4407653808594,296.26959228515625,284.1712646484375,1.0,0.4920937716960907,0.2326090186834335,0.2326090186834335,1.0,1.0,-2.6466405391693115,0.353883296251297,2.292757272720337,-0.2434621006250381,0.8917878270149231,0.8917878270149231,0.0,102.64508819580078,111.0,48358.546875,0.0,1520.249267578125,1.0,279.4579162597656,282.60888671875,295.3055114746094,298.47442626953125,293.1499938964844,293.1499938964844,279.75,36966.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851326107978821,1.0,0.0,0.0,3.66986894607544,3.669893264770508,8.986578450276284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.31005859375,0.0,1562.6588134765625,1895.4371337890625,0.0,3264.66015625,0.9103584885597228,1.0,0.0,3.0,1.0,0.0
12402840,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.8229909539222717,0.2693410217761993,0.2442481964826584,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.5694168210029602,0.4619225859642029,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722106933594,0.8737676739692688,0.3258083164691925,0.2288640290498733,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8647715449333191,0.3154032528400421,0.3004434406757355,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7619034647941589,0.2133564203977584,0.969067633152008,284.172119140625,284.95001220703125,298.0269775390625,292.2759704589844,297.4407653808594,296.26959228515625,284.1712646484375,1.0,0.4920937716960907,0.2326090186834335,0.2326090186834335,1.0,1.0,-2.6466405391693115,0.353883296251297,2.292757272720337,-0.2434621006250381,0.8917878270149231,0.8917878270149231,0.0,102.64508819580078,111.0,48358.546875,0.0,1520.249267578125,1.0,279.4579162597656,282.60888671875,295.3055114746094,298.47442626953125,293.1499938964844,293.1499938964844,279.75,36966.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851326107978821,1.0,0.0,0.0,3.66986894607544,3.669893264770508,8.986578450276284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.31005859375,0.0,1562.6588134765625,1895.4371337890625,0.0,3264.66015625,0.9103584885597228,1.0,0.0,3.0,1.0,0.0
