time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402900,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072814941406,0.8197798132896423,0.2690192461013794,0.2437579184770584,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3110046386719,0.9990000128746032,0.5690560340881348,0.4667975008487701,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3087463378906,0.8711469769477844,0.3265406191349029,0.2292269319295883,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3085021972656,0.8615156412124634,0.3152894675731659,0.3001795709133148,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.758844792842865,0.2130802571773529,0.9674028754234314,284.3099060058594,284.95001220703125,298.0171813964844,292.2726745605469,297.4299011230469,296.25830078125,284.321044921875,1.0,0.4934606552124023,0.2339448481798172,0.2339448481798172,1.0,1.0,-2.6500251293182373,0.3575036823749542,2.292521476745605,-0.2406805604696273,0.8888209462165833,0.8888209462165833,0.0,103.96949768066406,111.0,47267.94140625,0.0,1530.8778076171875,1.0,279.7015686035156,282.7754211425781,295.231201171875,298.2343139648437,293.1499938964844,293.1499938964844,279.75,36944.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772231340408325,1.0,0.0,0.0,3.651665210723877,3.651689291000366,8.897647489902738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.56201171875,0.0,1542.09326171875,1895.4371337890625,0.0,3190.551513671875,0.9063427448272704,1.0,0.0,3.0,1.0,0.0
12402960,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3747863769531,0.8177070617675781,0.2691793739795685,0.2437605410814285,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.375732421875,0.9990000128746032,0.569227933883667,0.4705730080604553,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37518310546875,0.8697174787521362,0.3277406990528106,0.2299540191888809,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751220703125,0.8593791723251343,0.3155957758426666,0.3003374338150024,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3742370605469,0.7567773461341858,0.2131139189004898,0.9671282172203064,284.3754577636719,284.95001220703125,298.0072631835937,292.2693176269531,297.4239196777344,296.2533874511719,284.3783569335937,1.0,0.4949438273906708,0.2352297902107238,0.2352297902107238,1.0,1.0,-2.6552951335906982,0.3614446520805359,2.2938504219055176,-0.2380101978778839,0.885694682598114,0.885694682598114,0.0,105.09483337402344,114.0,47107.74609375,0.0,1543.246826171875,1.0,279.7422790527344,282.8344421386719,295.22576904296875,298.24530029296875,293.1499938964844,293.1499938964844,280.04998779296875,36890.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723703622817993,1.0,0.0,0.0,3.6356394290924072,3.635663509368897,8.819721983854834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.85107421875,0.0,1523.8858642578125,1895.4371337890625,0.0,3145.044921875,0.9027007222175598,1.0,0.0,3.0,1.0,0.0
12403020,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8153369426727295,0.2702598571777344,0.2445625364780426,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.9990000128746032,0.5708146691322327,0.4764610528945923,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.8687216639518738,0.330934464931488,0.23203706741333,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.8569275140762329,0.3169799447059631,0.3014593720436096,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.7543440461158752,0.2138099074363708,0.9695801734924316,284.6033935546875,284.95001220703125,297.98712158203125,292.26226806640625,297.42108154296875,296.2554626464844,284.6065979003906,1.0,0.4982984066009521,0.2377996891736984,0.2377996891736984,1.0,1.0,-2.670126438140869,0.3703163564205169,2.29980993270874,-0.2326213419437408,0.8828731179237366,0.8828731179237366,0.0,107.0956802368164,117.0,45942.11328125,0.0,1573.004150390625,1.0,280.0415344238281,283.0784606933594,295.21246337890625,298.1415405273437,293.1499938964844,293.1499938964844,280.3500061035156,36669.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593716621398926,1.0,0.0,0.0,3.609710216522217,3.609733819961548,8.694366897543659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.01513671875,0.0,1493.7611083984375,1895.4371337890625,0.0,3023.1123046875,0.8967728018760681,1.0,0.0,3.0,1.0,0.0
12403080,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8153369426727295,0.2702598571777344,0.2445625364780426,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.9990000128746032,0.5708146691322327,0.4764610528945923,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.8687216639518738,0.330934464931488,0.23203706741333,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029968261719,0.8569275140762329,0.3169799447059631,0.3014593720436096,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60205078125,0.7543440461158752,0.2138099074363708,0.9695801734924316,284.6033935546875,284.95001220703125,297.98712158203125,292.26226806640625,297.42108154296875,296.2554626464844,284.6065979003906,1.0,0.4982984066009521,0.2377996891736984,0.2377996891736984,1.0,1.0,-2.670126438140869,0.3703163564205169,2.29980993270874,-0.2326213419437408,0.8828731179237366,0.8828731179237366,0.0,107.0956802368164,117.0,45942.11328125,0.0,1573.004150390625,1.0,280.0415344238281,283.0784606933594,295.21246337890625,298.1415405273437,293.1499938964844,293.1499938964844,280.3500061035156,36669.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593716621398926,1.0,0.0,0.0,3.609710216522217,3.609733819961548,8.694366897543659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.01513671875,0.0,1493.7611083984375,1895.4371337890625,0.0,3023.1123046875,0.8967728018760681,1.0,0.0,3.0,1.0,0.0
12403140,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8141987323760986,0.2719208300113678,0.2459863871335983,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.5736445784568787,0.4813335239887237,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8690181374549866,0.3347811996936798,0.2346487939357757,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8557838201522827,0.3190279304981231,0.3033003211021423,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7532178163528442,0.2150974124670028,0.9749842882156372,284.83209228515625,284.95001220703125,297.9666442871094,292.2549133300781,297.4258728027344,296.267578125,284.83526611328125,1.0,0.5021894574165344,0.2403695881366729,0.2403695881366729,1.0,1.0,-2.689532995223999,0.3803149759769439,2.309218168258667,-0.2271135747432708,0.8831090331077576,0.8831090331077576,0.0,109.01781463623048,120.0,44882.76953125,0.0,1609.216064453125,1.0,280.3413391113281,283.3207397460937,295.2138671875,298.0735168457031,293.1499938964844,293.1499938964844,280.6499938964844,36378.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486128449440002,1.0,0.0,0.0,3.594614028930664,3.594637393951416,8.62179717842082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.3134765625,0.0,1475.2069091796875,1895.4371337890625,0.0,2922.27978515625,0.8932040333747864,1.0,0.0,3.0,1.0,0.0
12403200,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8141987323760986,0.2719208300113678,0.2459863871335983,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.9990000128746032,0.5736445784568787,0.4813335239887237,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8690181374549866,0.3347811996936798,0.2346487939357757,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.8557838201522827,0.3190279304981231,0.3033003211021423,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.7532178163528442,0.2150974124670028,0.9749842882156372,284.83209228515625,284.95001220703125,297.9666442871094,292.2549133300781,297.4258728027344,296.267578125,284.83526611328125,1.0,0.5021894574165344,0.2403695881366729,0.2403695881366729,1.0,1.0,-2.689532995223999,0.3803149759769439,2.309218168258667,-0.2271135747432708,0.8831090331077576,0.8831090331077576,0.0,109.01781463623048,120.0,44882.76953125,0.0,1609.216064453125,1.0,280.3413391113281,283.3207397460937,295.2138671875,298.0735168457031,293.1499938964844,293.1499938964844,280.6499938964844,36378.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486128449440002,1.0,0.0,0.0,3.594614028930664,3.594637393951416,8.62179717842082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.3134765625,0.0,1475.2069091796875,1895.4371337890625,0.0,2922.27978515625,0.8932040333747864,1.0,0.0,3.0,1.0,0.0
12403260,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8135207295417786,0.2739072740077972,0.2477428615093231,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.5772386789321899,0.4860292375087738,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8697957992553711,0.3390276730060577,0.2375707626342773,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8551508784294128,0.3214747011661529,0.3055653572082519,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7526692152023315,0.2167626917362213,0.9822771549224854,285.0578918457031,284.95001220703125,297.9458312988281,292.2472839355469,297.4343566894531,296.2845764160156,285.0609130859375,1.0,0.5065659284591675,0.2427091151475906,0.2427091151475906,1.0,1.0,-2.712280511856079,0.3906929194927215,2.321587562561035,-0.2219642400741577,0.8863369226455688,0.8863369226455688,0.0,111.03041076660156,123.0,43911.58203125,0.0,1651.1627197265625,1.0,280.6412658691406,283.5587158203125,295.2138977050781,298.0130615234375,293.1499938964844,293.1499938964844,280.95001220703125,36053.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839459240436554,1.0,0.0,0.0,3.591686248779297,3.591709852218628,8.607758559264767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.310546875,0.0,1469.6458740234375,1895.4371337890625,0.0,2836.663330078125,0.8923197984695435,1.0,0.0,3.0,1.0,0.0
12403320,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8135207295417786,0.2739072740077972,0.2477428615093231,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9990000128746032,0.5772386789321899,0.4860292375087738,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8697957992553711,0.3390276730060577,0.2375707626342773,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8551508784294128,0.3214747011661529,0.3055653572082519,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7526692152023315,0.2167626917362213,0.9822771549224854,285.0578918457031,284.95001220703125,297.9458312988281,292.2472839355469,297.4343566894531,296.2845764160156,285.0609130859375,1.0,0.5065659284591675,0.2427091151475906,0.2427091151475906,1.0,1.0,-2.712280511856079,0.3906929194927215,2.321587562561035,-0.2219642400741577,0.8863369226455688,0.8863369226455688,0.0,111.03041076660156,123.0,43911.58203125,0.0,1651.1627197265625,1.0,280.6412658691406,283.5587158203125,295.2138977050781,298.0130615234375,293.1499938964844,293.1499938964844,280.95001220703125,36053.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839459240436554,1.0,0.0,0.0,3.591686248779297,3.591709852218628,8.607758559264767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.310546875,0.0,1469.6458740234375,1895.4371337890625,0.0,2836.663330078125,0.8923197984695435,1.0,0.0,3.0,1.0,0.0
12403380,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8130136728286743,0.2761151492595672,0.2497172355651855,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.9990000128746032,0.5812894701957703,0.49085134267807,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8707480430603027,0.3435648381710052,0.2407107204198837,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8547124266624451,0.3241928219795227,0.3081116378307342,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7523799538612366,0.2186843752861023,0.990841031074524,285.2793884277344,284.95001220703125,297.9247741699219,292.2394104003906,297.4443664550781,296.3036193847656,285.2822265625,1.0,0.5113551020622253,0.2450486421585083,0.2450486421585083,1.0,1.0,-2.737570285797119,0.4017740190029144,2.3357961177825928,-0.2166748046875,0.8924903273582458,0.8924903273582458,0.0,113.18594360351562,126.0,43013.4296875,0.0,1698.1668701171875,1.0,280.9412841796875,283.791748046875,295.2108459472656,297.9545593261719,293.1499938964844,293.1499938964844,281.25,35719.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312327861785889,1.0,0.0,0.0,3.6012508869171143,3.6012744903564453,8.653664735902566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.7392578125,0.0,1477.5386962890625,1895.4371337890625,0.0,2759.924560546875,0.8942166566848755,1.0,0.0,3.0,1.0,0.0
12403440,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8130136728286743,0.2761151492595672,0.2497172355651855,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796630859375,0.9990000128746032,0.5812894701957703,0.49085134267807,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8707480430603027,0.3435648381710052,0.2407107204198837,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.8547124266624451,0.3241928219795227,0.3081116378307342,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.7523799538612366,0.2186843752861023,0.990841031074524,285.2793884277344,284.95001220703125,297.9247741699219,292.2394104003906,297.4443664550781,296.3036193847656,285.2822265625,1.0,0.5113551020622253,0.2450486421585083,0.2450486421585083,1.0,1.0,-2.737570285797119,0.4017740190029144,2.3357961177825928,-0.2166748046875,0.8924903273582458,0.8924903273582458,0.0,113.18594360351562,126.0,43013.4296875,0.0,1698.1668701171875,1.0,280.9412841796875,283.791748046875,295.2108459472656,297.9545593261719,293.1499938964844,293.1499938964844,281.25,35719.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312327861785889,1.0,0.0,0.0,3.6012508869171143,3.6012744903564453,8.653664735902566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.7392578125,0.0,1477.5386962890625,1895.4371337890625,0.0,2759.924560546875,0.8942166566848755,1.0,0.0,3.0,1.0,0.0
12403500,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286804199219,0.8127107620239258,0.2772670090198517,0.2507338523864746,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324645996094,0.9990000128746032,0.5834060907363892,0.4934185147285461,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8711742162704468,0.34590744972229,0.2423220723867416,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299011230469,0.8544566035270691,0.3256163895130157,0.3094383776187897,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.7522263526916504,0.2197065204381942,0.995392680168152,285.4313049316406,284.95001220703125,297.9141540527344,292.2353820800781,297.4493103027344,296.3130798339844,285.4423217773437,1.0,0.5138772130012512,0.2462184131145477,0.2462184131145477,1.0,1.0,-2.7508769035339355,0.4075241982936859,2.343352794647217,-0.2139649242162704,0.8971629738807678,0.8971629738807678,0.0,114.336669921875,126.0,42109.24609375,0.0,1723.293212890625,1.0,281.1974792480469,283.9648132324219,295.1849975585937,297.8269348144531,293.1499938964844,293.1499938964844,281.25,35545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251237869262695,1.0,0.0,0.0,3.610404253005981,3.610427856445313,8.697710995875241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.12109375,0.0,1486.1981201171875,1895.4371337890625,0.0,2703.1015625,0.8961713314056396,1.0,0.0,3.0,1.0,0.0
12403560,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49560546875,0.8125849366188049,0.278497040271759,0.2518578469753265,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.5856266021728516,0.4958677291870117,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.8717765212059021,0.3483414947986603,0.2440255880355835,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.8543621301651001,0.3271201252937317,0.3108687400817871,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7522236704826355,0.220794215798378,1.0003224611282349,285.4962158203125,284.95001220703125,297.9034729003906,292.2312927246094,297.45477294921875,296.3232727050781,285.49884033203125,1.0,0.5164850354194641,0.2472635805606842,0.2472635805606842,1.0,1.0,-2.7648603916168213,0.4131938517093658,2.3516666889190674,-0.2114902436733245,0.901505708694458,0.901505708694458,0.0,115.4862289428711,129.0,42175.09375,0.0,1749.6556396484375,1.0,281.24139404296875,284.01983642578125,295.205810546875,297.8978271484375,293.1499938964844,293.1499938964844,280.95001220703125,35398.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235631585121155,1.0,0.0,0.0,3.6228902339935294,3.622913837432861,8.757973546380526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.326171875,0.0,1498.7454833984375,1895.4371337890625,0.0,2688.61083984375,0.8988233804702759,1.0,0.0,3.0,1.0,0.0
12403620,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8103122115135193,0.2795668244361877,0.2533048391342163,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.9990000128746032,0.588190495967865,0.5030210018157959,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.8709757328033447,0.3519227802753448,0.24687060713768,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.8523624539375305,0.3290064930915832,0.31308513879776,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.7506414651870728,0.2221766710281372,1.0081301927566528,285.3372802734375,284.95001220703125,297.8819885253906,292.2230224609375,297.45068359375,296.324462890625,285.3363647460937,1.0,0.5217325687408447,0.2493539154529571,0.2493539154529571,1.0,1.0,-2.7906672954559326,0.4241066575050354,2.366560697555542,-0.2063974142074585,0.9054035544395448,0.9054035544395448,0.0,118.33293151855467,117.0,43756.40234375,0.0,1802.3846435546875,1.0,280.9579162597656,283.83026123046875,295.2848205566406,298.14208984375,293.1499938964844,293.1499938964844,280.6499938964844,35450.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402763605117798,1.0,0.0,0.0,3.6441614627838135,3.644185304641724,8.861117635206028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.07080078125,0.0,1522.5772705078125,1895.4371337890625,0.0,2844.29736328125,0.9035849571228028,1.0,0.0,3.0,1.0,0.0
12403680,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.8103122115135193,0.2795668244361877,0.2533048391342163,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.337158203125,0.9990000128746032,0.588190495967865,0.5030210018157959,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33740234375,0.8709757328033447,0.3519227802753448,0.24687060713768,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374328613281,0.8523624539375305,0.3290064930915832,0.31308513879776,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377990722656,0.7506414651870728,0.2221766710281372,1.0081301927566528,285.3372802734375,284.95001220703125,297.8819885253906,292.2230224609375,297.45068359375,296.324462890625,285.3363647460937,1.0,0.5217325687408447,0.2493539154529571,0.2493539154529571,1.0,1.0,-2.7906672954559326,0.4241066575050354,2.366560697555542,-0.2063974142074585,0.9054035544395448,0.9054035544395448,0.0,118.33293151855467,117.0,43756.40234375,0.0,1802.3846435546875,1.0,280.9579162597656,283.83026123046875,295.2848205566406,298.14208984375,293.1499938964844,293.1499938964844,280.6499938964844,35450.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402763605117798,1.0,0.0,0.0,3.6441614627838135,3.644185304641724,8.861117635206028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.07080078125,0.0,1522.5772705078125,1895.4371337890625,0.0,2844.29736328125,0.9035849571228028,1.0,0.0,3.0,1.0,0.0
12403740,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8117156028747559,0.2792982757091522,0.2532855570316314,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.9990000128746032,0.5891543626785278,0.5003268718719482,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.8746553063392639,0.354226678609848,0.2486378848552703,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.854568362236023,0.3296158909797668,0.313896894454956,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7525425553321838,0.2225313931703567,1.0106452703475952,285.13848876953125,284.95001220703125,297.8603820800781,292.2146301269531,297.43438720703125,296.3097839355469,285.13623046875,1.0,0.5212212800979614,0.2514442503452301,0.2514442503452301,1.0,1.0,-2.793558120727539,0.4298098385334015,2.36374831199646,-0.2011118978261947,0.9063339829444884,0.9063339829444884,0.0,117.72760009765624,120.0,45114.296875,0.0,1803.8992919921875,1.0,280.658203125,283.609130859375,295.2826843261719,298.24859619140625,293.1499938964844,293.1499938964844,280.3500061035156,35627.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571889996528625,1.0,0.0,0.0,3.6588010787963854,3.658825159072876,8.932456694310531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.5302734375,0.0,1540.18896484375,1895.4371337890625,0.0,3002.644287109375,0.9069718718528748,1.0,0.0,3.0,1.0,0.0
12403800,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.8117156028747559,0.2792982757091522,0.2532855570316314,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382751464844,0.9990000128746032,0.5891543626785278,0.5003268718719482,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.8746553063392639,0.354226678609848,0.2486378848552703,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.854568362236023,0.3296158909797668,0.313896894454956,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.7525425553321838,0.2225313931703567,1.0106452703475952,285.13848876953125,284.95001220703125,297.8603820800781,292.2146301269531,297.43438720703125,296.3097839355469,285.13623046875,1.0,0.5212212800979614,0.2514442503452301,0.2514442503452301,1.0,1.0,-2.793558120727539,0.4298098385334015,2.36374831199646,-0.2011118978261947,0.9063339829444884,0.9063339829444884,0.0,117.72760009765624,120.0,45114.296875,0.0,1803.8992919921875,1.0,280.658203125,283.609130859375,295.2826843261719,298.24859619140625,293.1499938964844,293.1499938964844,280.3500061035156,35627.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571889996528625,1.0,0.0,0.0,3.6588010787963854,3.658825159072876,8.932456694310531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.5302734375,0.0,1540.18896484375,1895.4371337890625,0.0,3002.644287109375,0.9069718718528748,1.0,0.0,3.0,1.0,0.0
12403860,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8100290894508362,0.2783974707126617,0.2526091635227203,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.5897989273071289,0.5021730661392212,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8750585317611694,0.3558874726295471,0.2498957514762878,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8535923361778259,0.329501062631607,0.3139499127864837,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7515199184417725,0.22225421667099,1.010101318359375,284.9344482421875,284.95001220703125,297.83868408203125,292.2061462402344,297.41583251953125,296.2921447753906,284.93267822265625,1.0,0.5221337676048279,0.2534878849983215,0.2534878849983215,1.0,1.0,-2.795875072479248,0.4353215396404266,2.360553503036499,-0.1963740885257721,0.9044610857963562,0.9044610857963562,0.0,118.29592895507812,123.0,46380.1015625,0.0,1810.1524658203125,1.0,280.3581237792969,283.3863220214844,295.2585144042969,298.3048400878906,293.1499938964844,293.1499938964844,280.04998779296875,35866.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701539039611816,1.0,0.0,0.0,3.664522409439087,3.664546489715576,8.960412856140465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.5703125,0.0,1548.380859375,1895.4371337890625,0.0,3124.254150390625,0.9084123969078064,1.0,0.0,3.0,1.0,0.0
12403920,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.8100290894508362,0.2783974707126617,0.2526091635227203,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.5897989273071289,0.5021730661392212,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8750585317611694,0.3558874726295471,0.2498957514762878,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.8535923361778259,0.329501062631607,0.3139499127864837,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7515199184417725,0.22225421667099,1.010101318359375,284.9344482421875,284.95001220703125,297.83868408203125,292.2061462402344,297.41583251953125,296.2921447753906,284.93267822265625,1.0,0.5221337676048279,0.2534878849983215,0.2534878849983215,1.0,1.0,-2.795875072479248,0.4353215396404266,2.360553503036499,-0.1963740885257721,0.9044610857963562,0.9044610857963562,0.0,118.29592895507812,123.0,46380.1015625,0.0,1810.1524658203125,1.0,280.3581237792969,283.3863220214844,295.2585144042969,298.3048400878906,293.1499938964844,293.1499938964844,280.04998779296875,35866.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701539039611816,1.0,0.0,0.0,3.664522409439087,3.664546489715576,8.960412856140465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.5703125,0.0,1548.380859375,1895.4371337890625,0.0,3124.254150390625,0.9084123969078064,1.0,0.0,3.0,1.0,0.0
12403980,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8060144782066345,0.2771765887737274,0.2516344785690307,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.9990000128746032,0.5890926122665405,0.5077233910560608,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8730035424232483,0.3572017252445221,0.2509050965309143,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8502514362335205,0.3289709389209747,0.3135957717895508,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7483225464820862,0.2215778827667236,1.0077577829360962,284.7360534667969,284.95001220703125,297.8169250488281,292.19757080078125,297.3927001953125,296.2685852050781,284.7345275878906,1.0,0.5236718654632568,0.2555315494537353,0.2555315494537353,1.0,1.0,-2.799344539642334,0.4411285519599914,2.358216047286988,-0.1914790421724319,0.8999859690666199,0.8999859690666199,0.0,119.91593933105467,111.0,47598.4296875,0.0,1823.2100830078125,1.0,280.0581359863281,283.1689453125,295.23876953125,298.3589172363281,293.1499938964844,293.1499938964844,279.75,36134.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807181715965271,1.0,0.0,0.0,3.6603269577026367,3.660351037979126,8.939907729654806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.5048828125,0.0,1545.69384765625,1895.4371337890625,0.0,3223.310791015625,0.9076554179191588,1.0,0.0,3.0,1.0,0.0
12404040,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8060144782066345,0.2771765887737274,0.2516344785690307,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.9990000128746032,0.5890926122665405,0.5077233910560608,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8730035424232483,0.3572017252445221,0.2509050965309143,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8502514362335205,0.3289709389209747,0.3135957717895508,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7483225464820862,0.2215778827667236,1.0077577829360962,284.7360534667969,284.95001220703125,297.8169250488281,292.19757080078125,297.3927001953125,296.2685852050781,284.7345275878906,1.0,0.5236718654632568,0.2555315494537353,0.2555315494537353,1.0,1.0,-2.799344539642334,0.4411285519599914,2.358216047286988,-0.1914790421724319,0.8999859690666199,0.8999859690666199,0.0,119.91593933105467,111.0,47598.4296875,0.0,1823.2100830078125,1.0,280.0581359863281,283.1689453125,295.23876953125,298.3589172363281,293.1499938964844,293.1499938964844,279.75,36134.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807181715965271,1.0,0.0,0.0,3.6603269577026367,3.660351037979126,8.939907729654806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.5048828125,0.0,1545.69384765625,1895.4371337890625,0.0,3223.310791015625,0.9076554179191588,1.0,0.0,3.0,1.0,0.0
12404100,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.80616295337677,0.2764894962310791,0.2510565817356109,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58905029296875,0.9990000128746032,0.5884572863578796,0.5062829852104187,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.8743426203727722,0.3577702641487121,0.2513317763805389,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915222167969,0.8507603406906128,0.3285993337631225,0.3132868409156799,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5948181152344,0.7485633492469788,0.2211292833089828,1.005913019180298,284.59014892578125,284.95001220703125,297.8060302734375,292.1932983398437,297.38067626953125,296.2562866210937,284.5798645019531,1.0,0.5223978161811829,0.2565533816814422,0.2565533816814422,1.0,1.0,-2.794861078262329,0.4425597488880157,2.352301359176636,-0.1889054924249649,0.8961872458457947,0.8961872458457947,0.0,119.36846160888672,111.0,48600.2578125,0.0,1813.6451416015625,1.0,279.8010559082031,282.9990234375,295.2525634765625,298.48687744140625,293.1499938964844,293.1499938964844,279.75,36290.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875597715377808,1.0,0.0,0.0,3.654402732849121,3.6544268131256095,8.910993187782879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.40576171875,0.0,1540.2509765625,1895.4371337890625,0.0,3287.379150390625,0.9064007997512816,1.0,0.0,3.0,1.0,0.0
12404160,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295715332031,0.8075994849205017,0.2757063508033752,0.2503216564655304,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.9990000128746032,0.5880813002586365,0.5021460056304932,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.8771284818649292,0.3582358956336975,0.2516315281391144,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.529296875,0.852604866027832,0.3281225264072418,0.3128148913383484,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.530029296875,0.7499291300773621,0.2205898612737655,1.0033996105194092,284.52899169921875,284.95001220703125,297.795166015625,292.1889953613281,297.3695983886719,296.2450866699219,284.526611328125,1.0,0.5201386213302612,0.2576400935649872,0.2576400935649872,1.0,1.0,-2.785785436630249,0.4430465996265411,2.3427388668060303,-0.1863771080970764,0.8927202224731445,0.8927202224731445,0.0,117.92286682128906,99.0,48570.84375,0.0,1792.798828125,1.0,279.75811767578125,282.9465026855469,295.22283935546875,298.4080810546875,293.1499938964844,293.1499938964844,280.04998779296875,36435.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898778557777405,1.0,0.0,0.0,3.6450695991516113,3.6450936794281006,8.86553550571989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.26513671875,0.0,1530.9451904296875,1895.4371337890625,0.0,3309.065185546875,0.9044482111930848,1.0,0.0,3.0,1.0,0.0
12404220,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.8156459331512451,0.2754723131656647,0.2495512217283249,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.9990000128746032,0.5907608270645142,0.4856023788452148,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8885595798492432,0.3604742586612701,0.2527559995651245,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.8616359233856201,0.3282380104064941,0.3124041557312011,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7572469711303711,0.2202608734369278,0.999914824962616,284.6868591308594,284.95001220703125,297.7734375,292.1804504394531,297.3664245605469,296.2471008300781,284.6873779296875,1.0,0.5133388042449951,0.2598135769367218,0.2598135769367218,1.0,1.0,-2.7616515159606934,0.4425747394561767,2.3190767765045166,-0.1815537810325622,0.8904932737350464,0.8904932737350464,0.0,112.67467498779295,102.0,46993.78515625,0.0,1731.376220703125,1.0,280.0420837402344,283.1341247558594,295.1346740722656,298.1557006835937,293.1499938964844,293.1499938964844,280.3500061035156,36378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767526745796204,1.0,0.0,0.0,3.630180358886719,3.630204200744629,8.793255119599053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.32275390625,0.0,1514.0445556640625,1895.4371337890625,0.0,3186.14111328125,0.9011155366897584,1.0,0.0,3.0,1.0,0.0
12404280,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.8156459331512451,0.2754723131656647,0.2495512217283249,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.9990000128746032,0.5907608270645142,0.4856023788452148,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.8885595798492432,0.3604742586612701,0.2527559995651245,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.8616359233856201,0.3282380104064941,0.3124041557312011,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7572469711303711,0.2202608734369278,0.999914824962616,284.6868591308594,284.95001220703125,297.7734375,292.1804504394531,297.3664245605469,296.2471008300781,284.6873779296875,1.0,0.5133388042449951,0.2598135769367218,0.2598135769367218,1.0,1.0,-2.7616515159606934,0.4425747394561767,2.3190767765045166,-0.1815537810325622,0.8904932737350464,0.8904932737350464,0.0,112.67467498779295,102.0,46993.78515625,0.0,1731.376220703125,1.0,280.0420837402344,283.1341247558594,295.1346740722656,298.1557006835937,293.1499938964844,293.1499938964844,280.3500061035156,36378.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767526745796204,1.0,0.0,0.0,3.630180358886719,3.630204200744629,8.793255119599053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.32275390625,0.0,1514.0445556640625,1895.4371337890625,0.0,3186.14111328125,0.9011155366897584,1.0,0.0,3.0,1.0,0.0
12404340,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8230648040771484,0.2764481604099273,0.2500820755958557,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.5971542000770569,0.472819447517395,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8993334770202637,0.3639464974403381,0.2548945844173431,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8701053857803345,0.3295176923274994,0.3132412731647491,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7642353773117065,0.2208862453699112,1.0011188983917236,284.8743896484375,284.95001220703125,297.7518005371094,292.17193603515625,297.383544921875,296.2753601074219,284.87603759765625,1.0,0.5100007057189941,0.2619870603084564,0.2619870603084564,1.0,1.0,-2.751927614212036,0.4455333352088928,2.306394338607788,-0.1768297255039215,0.8909977078437805,0.8909977078437805,0.0,109.0306396484375,105.0,45559.32421875,0.0,1699.7286376953125,1.0,280.341552734375,283.3448486328125,295.1130676269531,298.02398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36200.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618682622909546,1.0,0.0,0.0,3.62195086479187,3.62197470664978,8.753432325647736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.20654296875,0.0,1503.67138671875,1895.4371337890625,0.0,3046.528076171875,0.8991649746894836,1.0,0.0,3.0,1.0,0.0
12404400,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8230648040771484,0.2764481604099273,0.2500820755958557,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9990000128746032,0.5971542000770569,0.472819447517395,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8993334770202637,0.3639464974403381,0.2548945844173431,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8701053857803345,0.3295176923274994,0.3132412731647491,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7642353773117065,0.2208862453699112,1.0011188983917236,284.8743896484375,284.95001220703125,297.7518005371094,292.17193603515625,297.383544921875,296.2753601074219,284.87603759765625,1.0,0.5100007057189941,0.2619870603084564,0.2619870603084564,1.0,1.0,-2.751927614212036,0.4455333352088928,2.306394338607788,-0.1768297255039215,0.8909977078437805,0.8909977078437805,0.0,109.0306396484375,105.0,45559.32421875,0.0,1699.7286376953125,1.0,280.341552734375,283.3448486328125,295.1130676269531,298.02398681640625,293.1499938964844,293.1499938964844,280.6499938964844,36200.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618682622909546,1.0,0.0,0.0,3.62195086479187,3.62197470664978,8.753432325647736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.20654296875,0.0,1503.67138671875,1895.4371337890625,0.0,3046.528076171875,0.8991649746894836,1.0,0.0,3.0,1.0,0.0
12404460,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8288912773132324,0.2780255675315857,0.2513009309768677,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.6046488285064697,0.4644629657268524,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9083349704742432,0.368083506822586,0.257606953382492,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8768830895423889,0.3314758241176605,0.3148621618747711,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7699816823005676,0.2221435457468032,1.0057183504104614,285.07525634765625,284.95001220703125,297.7303161621094,292.1635437011719,297.4071655273437,296.3121643066406,285.0773010253906,1.0,0.5090728998184204,0.2643513679504394,0.2643513679504394,1.0,1.0,-2.754075288772583,0.451816588640213,2.3022587299346924,-0.1712646186351776,0.8942830562591553,0.8942830562591553,0.0,107.00401306152344,108.0,44345.8203125,0.0,1693.3736572265625,1.0,280.6415100097656,283.56365966796875,295.11236572265625,297.9408874511719,293.1499938964844,293.1499938964844,280.95001220703125,35955.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489857912063599,1.0,0.0,0.0,3.6228067874908447,3.622830390930176,8.757570526540803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1796875,0.0,1502.79345703125,1895.4371337890625,0.0,2925.77197265625,0.8991906046867371,1.0,0.0,3.0,1.0,0.0
12404520,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8288912773132324,0.2780255675315857,0.2513009309768677,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.6046488285064697,0.4644629657268524,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9083349704742432,0.368083506822586,0.257606953382492,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8768830895423889,0.3314758241176605,0.3148621618747711,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7699816823005676,0.2221435457468032,1.0057183504104614,285.07525634765625,284.95001220703125,297.7303161621094,292.1635437011719,297.4071655273437,296.3121643066406,285.0773010253906,1.0,0.5090728998184204,0.2643513679504394,0.2643513679504394,1.0,1.0,-2.754075288772583,0.451816588640213,2.3022587299346924,-0.1712646186351776,0.8942830562591553,0.8942830562591553,0.0,107.00401306152344,108.0,44345.8203125,0.0,1693.3736572265625,1.0,280.6415100097656,283.56365966796875,295.11236572265625,297.9408874511719,293.1499938964844,293.1499938964844,280.95001220703125,35955.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489857912063599,1.0,0.0,0.0,3.6228067874908447,3.622830390930176,8.757570526540803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.1796875,0.0,1502.79345703125,1895.4371337890625,0.0,2925.77197265625,0.8991906046867371,1.0,0.0,3.0,1.0,0.0
12404580,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8332957029342651,0.2799627780914306,0.2529149651527405,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9990000128746032,0.6123532652854919,0.4595482051372528,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9160051345825196,0.3726453781127929,0.260671466588974,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.8820571899414062,0.3338616788387298,0.3169671595096588,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7745211124420166,0.223821610212326,1.012568473815918,285.2821044921875,284.95001220703125,297.708984375,292.1552734375,297.4304504394531,296.3485107421875,285.28436279296875,1.0,0.5100085735321045,0.2667157053947449,0.2667157053947449,1.0,1.0,-2.7645463943481445,0.4601997137069702,2.3043465614318848,-0.1654192805290222,0.900371253490448,0.900371253490448,0.0,106.15959930419922,111.0,43302.1171875,0.0,1704.936767578125,1.0,280.94158935546875,283.7859802246094,295.1140441894531,297.8755187988281,293.1499938964844,293.1499938964844,281.25,35678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381980061531067,1.0,0.0,0.0,3.633967399597168,3.633991241455078,8.811612133285962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.6689453125,0.0,1513.0130615234375,1895.4371337890625,0.0,2824.8837890625,0.9014947414398192,1.0,0.0,3.0,1.0,0.0
12404640,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8332957029342651,0.2799627780914306,0.2529149651527405,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.9990000128746032,0.6123532652854919,0.4595482051372528,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9160051345825196,0.3726453781127929,0.260671466588974,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818298339844,0.8820571899414062,0.3338616788387298,0.3169671595096588,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811279296875,0.7745211124420166,0.223821610212326,1.012568473815918,285.2821044921875,284.95001220703125,297.708984375,292.1552734375,297.4304504394531,296.3485107421875,285.28436279296875,1.0,0.5100085735321045,0.2667157053947449,0.2667157053947449,1.0,1.0,-2.7645463943481445,0.4601997137069702,2.3043465614318848,-0.1654192805290222,0.900371253490448,0.900371253490448,0.0,106.15959930419922,111.0,43302.1171875,0.0,1704.936767578125,1.0,280.94158935546875,283.7859802246094,295.1140441894531,297.8755187988281,293.1499938964844,293.1499938964844,281.25,35678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381980061531067,1.0,0.0,0.0,3.633967399597168,3.633991241455078,8.811612133285962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.6689453125,0.0,1513.0130615234375,1895.4371337890625,0.0,2824.8837890625,0.9014947414398192,1.0,0.0,3.0,1.0,0.0
12404700,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42755126953125,0.8349288702011108,0.2810124158859253,0.2537932693958282,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.9990000128746032,0.6161556243896484,0.4582585990428924,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.9191552400588988,0.3750303089618683,0.2622743546962738,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288330078125,0.8840003609657288,0.3351570069789886,0.318122386932373,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.7762826085090637,0.2247636467218399,1.0165172815322876,285.4300537109375,284.95001220703125,297.6983947753906,292.1512145996094,297.44091796875,296.3651123046875,285.4405212402344,1.0,0.5110273957252502,0.2678978443145752,0.2678978443145752,1.0,1.0,-2.7721095085144043,0.4649945199489593,2.307114839553833,-0.1623994410037994,0.9049960374832152,0.9049960374832152,0.0,106.11353302001952,111.0,42343.875,0.0,1716.0054931640625,1.0,281.1983947753906,283.95660400390625,295.090576171875,297.7462463378906,293.1499938964844,293.1499938964844,281.25,35526.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311863541603088,1.0,0.0,0.0,3.643332242965698,3.643356084823608,8.857085731506231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.26513671875,0.0,1522.2232666015625,1895.4371337890625,0.0,2759.492431640625,0.9035167694091796,1.0,0.0,3.0,1.0,0.0
