time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404760,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.8364555835723877,0.2821553647518158,0.2548014223575592,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4911193847656,0.9990000128746032,0.619959831237793,0.4573982357978821,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.9221473336219788,0.3775207996368408,0.2639888823032379,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.8857886791229248,0.3365509212017059,0.3194080889225006,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.7779341340065002,0.2257911711931228,1.0209763050079346,285.490966796875,284.95001220703125,297.6878662109375,292.1471862792969,297.4511413574219,296.3814392089844,285.4932556152344,1.0,0.5123630166053772,0.2688579857349396,0.2688579857349396,1.0,1.0,-2.7812485694885254,0.4696874320507049,2.311561107635498,-0.1598305255174636,0.9092630743980408,0.9092630743980408,0.0,106.23135375976562,114.0,42379.14453125,0.0,1730.28076171875,1.0,281.2416687011719,284.00885009765625,295.1137390136719,297.81744384765625,293.1499938964844,293.1499938964844,280.95001220703125,35396.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289489150047302,1.0,0.0,0.0,3.65569806098938,3.655722141265869,8.917311333789257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.8017578125,0.0,1534.9920654296875,1895.4371337890625,0.0,2738.6630859375,0.9061614871025084,1.0,0.0,3.0,1.0,0.0
12404820,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8365072011947632,0.2830656170845032,0.2560492157936096,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.9990000128746032,0.6255556344985962,0.4595475792884826,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.924310564994812,0.3811357915401459,0.2668326795101166,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8862197995185852,0.33822101354599,0.3213657438755035,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.7785186767578125,0.2270697951316833,1.0280414819717407,285.3264465332031,284.95001220703125,297.6670227050781,292.1393127441406,297.45428466796875,296.39178466796875,285.3253479003906,1.0,0.5156341195106506,0.2707782387733459,0.2707782387733459,1.0,1.0,-2.799595355987549,0.4790788888931274,2.320516347885132,-0.1546001434326172,0.9129711985588074,0.9129711985588074,0.0,107.42569732666016,117.0,43916.1953125,0.0,1763.7576904296875,1.0,280.9576721191406,283.8153381347656,295.19635009765625,298.0622253417969,293.1499938964844,293.1499938964844,280.6499938964844,35464.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447549939155579,1.0,0.0,0.0,3.676422595977783,3.676446676254273,9.018703508445468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.591796875,0.0,1558.7265625,1895.4371337890625,0.0,2886.17138671875,0.9108186364173888,1.0,0.0,3.0,1.0,0.0
12404880,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267517089844,0.8365072011947632,0.2830656170845032,0.2560492157936096,297.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.9990000128746032,0.6255556344985962,0.4595475792884826,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.924310564994812,0.3811357915401459,0.2668326795101166,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265991210937,0.8862197995185852,0.33822101354599,0.3213657438755035,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.7785186767578125,0.2270697951316833,1.0280414819717407,285.3264465332031,284.95001220703125,297.6670227050781,292.1393127441406,297.45428466796875,296.39178466796875,285.3253479003906,1.0,0.5156341195106506,0.2707782387733459,0.2707782387733459,1.0,1.0,-2.799595355987549,0.4790788888931274,2.320516347885132,-0.1546001434326172,0.9129711985588074,0.9129711985588074,0.0,107.42569732666016,117.0,43916.1953125,0.0,1763.7576904296875,1.0,280.9576721191406,283.8153381347656,295.19635009765625,298.0622253417969,293.1499938964844,293.1499938964844,280.6499938964844,35464.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447549939155579,1.0,0.0,0.0,3.676422595977783,3.676446676254273,9.018703508445468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.591796875,0.0,1558.7265625,1895.4371337890625,0.0,2886.17138671875,0.9108186364173888,1.0,0.0,3.0,1.0,0.0
12404940,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8323814272880554,0.2827126383781433,0.2560263872146606,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.9990000128746032,0.6283776164054871,0.466844230890274,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9211488366127014,0.3834748268127441,0.2686891555786133,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8821578621864319,0.3386725783348083,0.3221073150634765,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.77504563331604,0.2273654639720916,1.030703067779541,285.1364440917969,284.95001220703125,297.646484375,292.1316833496094,297.4393920898437,296.378662109375,285.1351013183594,1.0,0.5191928744316101,0.2726984918117523,0.2726984918117523,1.0,1.0,-2.814661264419556,0.4877243340015411,2.326936960220337,-0.1493708789348602,0.9139020442962646,0.9139020442962646,0.0,109.78443908691406,120.0,45402.1328125,0.0,1798.15380859375,1.0,280.6579284667969,283.60107421875,295.1981811523437,298.1756286621094,293.1499938964844,293.1499938964844,280.3500061035156,35637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613250851631165,1.0,0.0,0.0,3.6905651092529297,3.690589427947998,9.088224146580616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.43017578125,0.0,1576.0269775390625,1895.4371337890625,0.0,3041.433349609375,0.9140966534614564,1.0,0.0,3.0,1.0,0.0
12405000,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.8323814272880554,0.2827126383781433,0.2560263872146606,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.9990000128746032,0.6283776164054871,0.466844230890274,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9211488366127014,0.3834748268127441,0.2686891555786133,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.8821578621864319,0.3386725783348083,0.3221073150634765,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370849609375,0.77504563331604,0.2273654639720916,1.030703067779541,285.1364440917969,284.95001220703125,297.646484375,292.1316833496094,297.4393920898437,296.378662109375,285.1351013183594,1.0,0.5191928744316101,0.2726984918117523,0.2726984918117523,1.0,1.0,-2.814661264419556,0.4877243340015411,2.326936960220337,-0.1493708789348602,0.9139020442962646,0.9139020442962646,0.0,109.78443908691406,120.0,45402.1328125,0.0,1798.15380859375,1.0,280.6579284667969,283.60107421875,295.1981811523437,298.1756286621094,293.1499938964844,293.1499938964844,280.3500061035156,35637.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613250851631165,1.0,0.0,0.0,3.6905651092529297,3.690589427947998,9.088224146580616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.43017578125,0.0,1576.0269775390625,1895.4371337890625,0.0,3041.433349609375,0.9140966534614564,1.0,0.0,3.0,1.0,0.0
12405060,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8262601494789124,0.2817524075508117,0.2553735077381134,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.6289951205253601,0.4768463671207428,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9154110550880432,0.3851506114006042,0.2700239419937134,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8758319020271301,0.3384250700473785,0.3221145570278168,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7693949937820435,0.2269965708255767,1.0301920175552368,284.9430847167969,284.95001220703125,297.6263122558594,292.1243591308594,297.4141845703125,296.35205078125,284.9416809082031,1.0,0.5227473378181458,0.2744101583957672,0.2744101583957672,1.0,1.0,-2.8268988132476807,0.4952034056186676,2.331695318222046,-0.14467553794384,0.9122243523597716,0.9122243523597716,0.0,112.7578353881836,123.0,46783.8046875,0.0,1831.4384765625,1.0,280.3578796386719,283.38555908203125,295.17919921875,298.2459716796875,293.1499938964844,293.1499938964844,280.04998779296875,35859.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748478889465332,1.0,0.0,0.0,3.696514129638672,3.69653844833374,9.117546824199962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.27197265625,0.0,1584.46923828125,1895.4371337890625,0.0,3168.280517578125,0.9155750870704652,1.0,0.0,3.0,1.0,0.0
12405120,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8262601494789124,0.2817524075508117,0.2553735077381134,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.9990000128746032,0.6289951205253601,0.4768463671207428,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9154110550880432,0.3851506114006042,0.2700239419937134,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8758319020271301,0.3384250700473785,0.3221145570278168,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7693949937820435,0.2269965708255767,1.0301920175552368,284.9430847167969,284.95001220703125,297.6263122558594,292.1243591308594,297.4141845703125,296.35205078125,284.9416809082031,1.0,0.5227473378181458,0.2744101583957672,0.2744101583957672,1.0,1.0,-2.8268988132476807,0.4952034056186676,2.331695318222046,-0.14467553794384,0.9122243523597716,0.9122243523597716,0.0,112.7578353881836,123.0,46783.8046875,0.0,1831.4384765625,1.0,280.3578796386719,283.38555908203125,295.17919921875,298.2459716796875,293.1499938964844,293.1499938964844,280.04998779296875,35859.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748478889465332,1.0,0.0,0.0,3.696514129638672,3.69653844833374,9.117546824199962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.27197265625,0.0,1584.46923828125,1895.4371337890625,0.0,3168.280517578125,0.9155750870704652,1.0,0.0,3.0,1.0,0.0
12405180,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8192752599716187,0.280460774898529,0.2543903589248657,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9990000128746032,0.6278996467590332,0.488114982843399,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9087200164794922,0.3863889873027801,0.2710392773151397,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8685835003852844,0.3377629220485687,0.3216907382011413,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7627694010734558,0.2261815220117569,1.0275391340255735,284.7494201660156,284.95001220703125,297.6065368652344,292.1173400878906,297.38311767578125,296.31768798828125,284.7480773925781,1.0,0.5261601209640503,0.2761217951774597,0.2761217951774597,1.0,1.0,-2.836785078048706,0.5021136999130249,2.334671258926392,-0.1400200724601745,0.9079583287239076,0.9079583287239076,0.0,116.02973175048828,126.0,48067.34765625,0.0,1862.727294921875,1.0,280.057861328125,283.17120361328125,295.1615905761719,298.307861328125,293.1499938964844,293.1499938964844,279.75,36111.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886074423789978,1.0,0.0,0.0,3.6931233406066895,3.693147897720337,9.100828037844622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.5966796875,0.0,1582.522216796875,1895.4371337890625,0.0,3273.477783203125,0.9149833917617798,1.0,0.0,3.0,1.0,0.0
12405240,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.8192752599716187,0.280460774898529,0.2543903589248657,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.9990000128746032,0.6278996467590332,0.488114982843399,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494812011719,0.9087200164794922,0.3863889873027801,0.2710392773151397,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8685835003852844,0.3377629220485687,0.3216907382011413,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.7627694010734558,0.2261815220117569,1.0275391340255735,284.7494201660156,284.95001220703125,297.6065368652344,292.1173400878906,297.38311767578125,296.31768798828125,284.7480773925781,1.0,0.5261601209640503,0.2761217951774597,0.2761217951774597,1.0,1.0,-2.836785078048706,0.5021136999130249,2.334671258926392,-0.1400200724601745,0.9079583287239076,0.9079583287239076,0.0,116.02973175048828,126.0,48067.34765625,0.0,1862.727294921875,1.0,280.057861328125,283.17120361328125,295.1615905761719,298.307861328125,293.1499938964844,293.1499938964844,279.75,36111.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886074423789978,1.0,0.0,0.0,3.6931233406066895,3.693147897720337,9.100828037844622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.5966796875,0.0,1582.522216796875,1895.4371337890625,0.0,3273.477783203125,0.9149833917617798,1.0,0.0,3.0,1.0,0.0
12405300,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102600097656,0.8156974911689758,0.2797484397888183,0.2538549304008484,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6069641113281,0.9990000128746032,0.6268417239189148,0.4938788712024688,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.9054161906242372,0.3869016468524933,0.2714842855930328,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6090087890625,0.8649260401725769,0.337340772151947,0.3214010000228882,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6120910644531,0.759380042552948,0.2256654798984527,1.0257278680801392,284.6078491210937,284.95001220703125,297.5968017578125,292.1139831542969,297.3664855957031,296.299072265625,284.5986328125,1.0,0.5277978777885437,0.2769776284694671,0.2769776284694671,1.0,1.0,-2.8410794734954834,0.505418062210083,2.3356614112854004,-0.1376984566450119,0.9043141603469848,0.9043141603469848,0.0,117.70173645019533,126.0,49161.94140625,0.0,1877.595947265625,1.0,279.8001708984375,283.0045166015625,295.17608642578125,298.4400329589844,293.1499938964844,293.1499938964844,279.75,36259.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893187403678894,1.0,0.0,0.0,3.6878271102905273,3.687851428985596,9.074743729797774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.77294921875,0.0,1577.62158203125,1895.4371337890625,0.0,3340.002685546875,0.91386216878891,1.0,0.0,3.0,1.0,0.0
12405360,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.811863362789154,0.2789557576179504,0.2532039284706116,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.9990000128746032,0.6254307627677917,0.4998856782913208,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55792236328125,0.9020043015480042,0.387314885854721,0.2718213498592376,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580444335937,0.8611051440238953,0.3368305265903473,0.3209938704967499,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5584716796875,0.7558287978172302,0.2250637859106063,1.0234253406524658,284.557861328125,284.95001220703125,297.5871887207031,292.1106872558594,297.3488464355469,296.2790832519531,284.5566711425781,1.0,0.5293723940849304,0.2778326272964477,0.2778326272964477,1.0,1.0,-2.844666004180908,0.5085470080375671,2.3361189365386963,-0.1353881061077118,0.9011489152908324,0.9011489152908324,0.0,119.43060302734376,129.0,49262.71875,0.0,1891.65625,1.0,279.7579345703125,282.9601745605469,295.1478271484375,298.3681945800781,293.1499938964844,293.1499938964844,279.45001220703125,36387.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958558440208435,1.0,0.0,0.0,3.6794958114624015,3.679520130157471,9.03378861494275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.23291015625,0.0,1569.1583251953125,1895.4371337890625,0.0,3364.925048828125,0.912118673324585,1.0,0.0,3.0,1.0,0.0
12405420,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.8041089177131653,0.2773014903068542,0.2518739402294159,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.9990000128746032,0.6217972636222839,0.5117390155792236,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710327148437,0.8954693078994751,0.388022631406784,0.2724406123161316,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3711242675781,0.8537418842315674,0.3357053995132446,0.3201029598712921,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.7489316463470459,0.2237444519996643,1.0183213949203491,284.3710021972656,284.95001220703125,297.5683288574219,292.1044616699219,297.313720703125,296.2391662597656,284.3700256347656,1.0,0.5323693752288818,0.2795426249504089,0.2795426249504089,1.0,1.0,-2.8508543968200684,0.514573872089386,2.336280584335327,-0.1307780295610427,0.8918769955635071,0.8918769955635071,0.0,122.86618041992188,132.0,50384.171875,0.0,1918.1929931640625,1.0,279.4580993652344,282.7548522949219,295.13671875,298.4270324707031,293.1499938964844,293.1499938964844,279.75,36686.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046378135681152,1.0,0.0,0.0,3.654791831970215,3.654815912246704,8.912890621104452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.5986328125,0.0,1543.6458740234375,1895.4371337890625,0.0,3446.77587890625,0.9067981243133544,1.0,0.0,3.0,1.0,0.0
12405480,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.8041089177131653,0.2773014903068542,0.2518739402294159,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708801269531,0.9990000128746032,0.6217972636222839,0.5117390155792236,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710327148437,0.8954693078994751,0.388022631406784,0.2724406123161316,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3711242675781,0.8537418842315674,0.3357053995132446,0.3201029598712921,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.7489316463470459,0.2237444519996643,1.0183213949203491,284.3710021972656,284.95001220703125,297.5683288574219,292.1044616699219,297.313720703125,296.2391662597656,284.3700256347656,1.0,0.5323693752288818,0.2795426249504089,0.2795426249504089,1.0,1.0,-2.8508543968200684,0.514573872089386,2.336280584335327,-0.1307780295610427,0.8918769955635071,0.8918769955635071,0.0,122.86618041992188,132.0,50384.171875,0.0,1918.1929931640625,1.0,279.4580993652344,282.7548522949219,295.13671875,298.4270324707031,293.1499938964844,293.1499938964844,279.75,36686.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046378135681152,1.0,0.0,0.0,3.654791831970215,3.654815912246704,8.912890621104452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.5986328125,0.0,1543.6458740234375,1895.4371337890625,0.0,3446.77587890625,0.9067981243133544,1.0,0.0,3.0,1.0,0.0
12405540,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.7983064651489258,0.2769977450370788,0.2512791156768799,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.9990000128746032,0.6191743612289429,0.5214357376098633,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.564208984375,0.8910504579544067,0.3901161253452301,0.2736321091651916,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.848331868648529,0.3356898427009582,0.3198095858097076,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7437227368354797,0.2231903821229934,1.0150249004364014,284.5643310546875,284.95001220703125,297.54998779296875,292.09869384765625,297.2943725585937,296.2193603515625,284.5667419433594,1.0,0.5353317260742188,0.2812525928020477,0.2812525928020477,1.0,1.0,-2.85890531539917,0.521118700504303,2.337786674499512,-0.1261433809995651,0.8882442712783813,0.8882442712783813,0.0,125.8407745361328,135.0,49128.625,0.0,1945.6058349609373,1.0,279.7421264648437,282.9711303710937,295.05914306640625,298.20025634765625,293.1499938964844,293.1499938964844,280.04998779296875,36598.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927929997444153,1.0,0.0,0.0,3.631524801254273,3.6315488815307617,8.799770512268879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.6240234375,0.0,1517.1629638671875,1895.4371337890625,0.0,3336.3173828125,0.9015771150588988,1.0,0.0,3.0,1.0,0.0
12405600,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.7983064651489258,0.2769977450370788,0.2512791156768799,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5645751953125,0.9990000128746032,0.6191743612289429,0.5214357376098633,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.564208984375,0.8910504579544067,0.3901161253452301,0.2736321091651916,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.56402587890625,0.848331868648529,0.3356898427009582,0.3198095858097076,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.7437227368354797,0.2231903821229934,1.0150249004364014,284.5643310546875,284.95001220703125,297.54998779296875,292.09869384765625,297.2943725585937,296.2193603515625,284.5667419433594,1.0,0.5353317260742188,0.2812525928020477,0.2812525928020477,1.0,1.0,-2.85890531539917,0.521118700504303,2.337786674499512,-0.1261433809995651,0.8882442712783813,0.8882442712783813,0.0,125.8407745361328,135.0,49128.625,0.0,1945.6058349609373,1.0,279.7421264648437,282.9711303710937,295.05914306640625,298.20025634765625,293.1499938964844,293.1499938964844,280.04998779296875,36598.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927929997444153,1.0,0.0,0.0,3.631524801254273,3.6315488815307617,8.799770512268879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.6240234375,0.0,1517.1629638671875,1895.4371337890625,0.0,3336.3173828125,0.9015771150588988,1.0,0.0,3.0,1.0,0.0
12405660,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7956957221031189,0.2779340445995331,0.2519633769989013,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.6184428334236145,0.5278704762458801,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8897761106491089,0.3935034871101379,0.2758554220199585,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8458213806152344,0.3368967771530151,0.320770800113678,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7411526441574097,0.2236138880252838,1.0162779092788696,284.7816772460937,284.95001220703125,297.5321044921875,292.09326171875,297.2908630371094,296.2200012207031,284.7843322753906,1.0,0.5386469960212708,0.2829184234142303,0.2829184234142303,1.0,1.0,-2.8727898597717285,0.5291157364845276,2.3436741828918457,-0.1213378757238388,0.8877372145652771,0.8877372145652771,0.0,128.16294860839844,123.0,47951.9375,0.0,1979.486083984375,1.0,280.0415344238281,283.2059936523437,295.0461730957031,298.0962829589844,293.1499938964844,293.1499938964844,280.3500061035156,36378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804270029067993,1.0,0.0,0.0,3.616549491882324,3.6165730953216553,8.727344038561569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.47119140625,0.0,1499.078369140625,1895.4371337890625,0.0,3220.58203125,0.8980909585952759,1.0,0.0,3.0,1.0,0.0
12405720,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7956957221031189,0.2779340445995331,0.2519633769989013,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.9990000128746032,0.6184428334236145,0.5278704762458801,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815856933594,0.8897761106491089,0.3935034871101379,0.2758554220199585,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.8458213806152344,0.3368967771530151,0.320770800113678,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7411526441574097,0.2236138880252838,1.0162779092788696,284.7816772460937,284.95001220703125,297.5321044921875,292.09326171875,297.2908630371094,296.2200012207031,284.7843322753906,1.0,0.5386469960212708,0.2829184234142303,0.2829184234142303,1.0,1.0,-2.8727898597717285,0.5291157364845276,2.3436741828918457,-0.1213378757238388,0.8877372145652771,0.8877372145652771,0.0,128.16294860839844,123.0,47951.9375,0.0,1979.486083984375,1.0,280.0415344238281,283.2059936523437,295.0461730957031,298.0962829589844,293.1499938964844,293.1499938964844,280.3500061035156,36378.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804270029067993,1.0,0.0,0.0,3.616549491882324,3.6165730953216553,8.727344038561569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.47119140625,0.0,1499.078369140625,1895.4371337890625,0.0,3220.58203125,0.8980909585952759,1.0,0.0,3.0,1.0,0.0
12405780,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.801037073135376,0.2793956696987152,0.2530992031097412,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6200405955314636,0.5200085043907166,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8972636461257935,0.3974578082561493,0.2784607112407684,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8511905670166016,0.3387212753295898,0.322284460067749,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.745459794998169,0.224602609872818,1.0197577476501465,284.9858703613281,284.95001220703125,297.5145263671875,292.0881042480469,297.2967224121094,296.2326965332031,284.9873962402344,1.0,0.536989152431488,0.2845842540264129,0.2845842540264129,1.0,1.0,-2.8738603591918945,0.5337643623352051,2.340095996856689,-0.1166977658867836,0.8898948431015015,0.8898948431015015,0.0,126.0125503540039,126.0,46694.01953125,0.0,1970.6551513671875,1.0,280.3414611816406,283.4283752441406,295.0469055175781,298.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36111.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697736263275146,1.0,0.0,0.0,3.611653327941896,3.6116769313812256,8.703730145498412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.955078125,0.0,1491.7501220703125,1895.4371337890625,0.0,3120.686767578125,0.8968106508255005,1.0,0.0,3.0,1.0,0.0
12405840,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.801037073135376,0.2793956696987152,0.2530992031097412,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6200405955314636,0.5200085043907166,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8972636461257935,0.3974578082561493,0.2784607112407684,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8511905670166016,0.3387212753295898,0.322284460067749,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.745459794998169,0.224602609872818,1.0197577476501465,284.9858703613281,284.95001220703125,297.5145263671875,292.0881042480469,297.2967224121094,296.2326965332031,284.9873962402344,1.0,0.536989152431488,0.2845842540264129,0.2845842540264129,1.0,1.0,-2.8738603591918945,0.5337643623352051,2.340095996856689,-0.1166977658867836,0.8898948431015015,0.8898948431015015,0.0,126.0125503540039,126.0,46694.01953125,0.0,1970.6551513671875,1.0,280.3414611816406,283.4283752441406,295.0469055175781,298.0206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36111.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697736263275146,1.0,0.0,0.0,3.611653327941896,3.6116769313812256,8.703730145498412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.955078125,0.0,1491.7501220703125,1895.4371337890625,0.0,3120.686767578125,0.8968106508255005,1.0,0.0,3.0,1.0,0.0
12405900,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8033767342567444,0.2802253663539886,0.2537538111209869,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9990000128746032,0.6219763159751892,0.5169327855110168,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9006186723709106,0.3995449841022491,0.2798362076282501,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8535865545272827,0.3397644162178039,0.3231706619262695,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7474206686019897,0.225234642624855,1.0221582651138306,285.12799072265625,284.95001220703125,297.505859375,292.0856018066406,297.3025207519531,296.2426452636719,285.1375732421875,1.0,0.5371015667915344,0.2854171693325043,0.2854171693325043,1.0,1.0,-2.876540184020996,0.5366724729537964,2.3398678302764893,-0.1145602613687515,0.8924477100372314,0.8924477100372314,0.0,125.25264739990234,126.0,45601.9140625,0.0,1971.2965087890625,1.0,280.5976867675781,283.594970703125,295.0234375,297.8817138671875,293.1499938964844,293.1499938964844,280.6499938964844,35961.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625233769416809,1.0,0.0,0.0,3.612873077392578,3.612896680831909,8.709609460311185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.72216796875,0.0,1491.965576171875,1895.4371337890625,0.0,3052.673095703125,0.8970129489898682,1.0,0.0,3.0,1.0,0.0
12405960,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8053300976753235,0.281154990196228,0.2545548379421234,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9990000128746032,0.6242513656616211,0.5148958563804626,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1848449707031,0.903502643108368,0.4017418026924133,0.2813361287117004,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8555790781974792,0.3409174382686615,0.3242110311985016,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7490721344947815,0.2259700298309326,1.0252054929733276,285.1849060058594,284.95001220703125,297.49725341796875,292.0831604003906,297.30963134765625,296.25439453125,285.18682861328125,1.0,0.537606954574585,0.2862015068531036,0.2862015068531036,1.0,1.0,-2.88176703453064,0.5401373505592346,2.34162974357605,-0.1123144403100013,0.8946316838264465,0.8946316838264465,0.0,124.8854522705078,129.0,45513.27734375,0.0,1978.02490234375,1.0,280.6415405273437,283.6454772949219,295.0445861816406,297.94366455078125,293.1499938964844,293.1499938964844,280.95001220703125,35829.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596115112304688,1.0,0.0,0.0,3.617199659347534,3.617223262786865,8.730482932151062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.05615234375,0.0,1495.718994140625,1895.4371337890625,0.0,3025.361328125,0.8978521823883057,1.0,0.0,3.0,1.0,0.0
12406020,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8081462383270264,0.2831484079360962,0.2562657296657562,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.629134476184845,0.5130312442779541,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.9082041382789612,0.4062881171703338,0.2844322323799133,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.8585280776023865,0.3433836698532104,0.3264503479003906,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.751569926738739,0.2276084125041961,1.0321556329727173,285.38592529296875,284.95001220703125,297.480224609375,292.07843017578125,297.32427978515625,296.2783203125,285.3878479003906,1.0,0.5396279096603394,0.2877702116966247,0.2877702116966247,1.0,1.0,-2.896343469619751,0.5481765866279602,2.3481667041778564,-0.1076079159975051,0.902072548866272,0.902072548866272,0.0,124.9208755493164,132.0,44447.328125,0.0,2002.1373291015625,1.0,280.9415588378906,283.8619384765625,295.0427551269531,297.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,35541.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499538898468018,1.0,0.0,0.0,3.63355016708374,3.6335740089416495,8.809587939140329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.69677734375,0.0,1511.526611328125,1895.4371337890625,0.0,2934.8388671875,0.9013052582740784,1.0,0.0,3.0,1.0,0.0
12406080,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8081462383270264,0.2831484079360962,0.2562657296657562,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9990000128746032,0.629134476184845,0.5130312442779541,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858642578125,0.9082041382789612,0.4062881171703338,0.2844322323799133,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856811523437,0.8585280776023865,0.3433836698532104,0.3264503479003906,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.751569926738739,0.2276084125041961,1.0321556329727173,285.38592529296875,284.95001220703125,297.480224609375,292.07843017578125,297.32427978515625,296.2783203125,285.3878479003906,1.0,0.5396279096603394,0.2877702116966247,0.2877702116966247,1.0,1.0,-2.896343469619751,0.5481765866279602,2.3481667041778564,-0.1076079159975051,0.902072548866272,0.902072548866272,0.0,124.9208755493164,132.0,44447.328125,0.0,2002.1373291015625,1.0,280.9415588378906,283.8619384765625,295.0427551269531,297.874267578125,293.1499938964844,293.1499938964844,280.6499938964844,35541.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499538898468018,1.0,0.0,0.0,3.63355016708374,3.6335740089416495,8.809587939140329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.69677734375,0.0,1511.526611328125,1895.4371337890625,0.0,2934.8388671875,0.9013052582740784,1.0,0.0,3.0,1.0,0.0
12406140,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8080649971961975,0.2838585078716278,0.2573412656784057,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9990000128746032,0.6320782899856567,0.5153395533561707,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.909697413444519,0.409469723701477,0.2869948446750641,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8587526082992554,0.344803124666214,0.3281802833080292,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.751790463924408,0.2285571992397308,1.0377455949783323,285.220458984375,284.95001220703125,297.4634094238281,292.07391357421875,297.3251037597656,296.2844543457031,285.2193298339844,1.0,0.542542576789856,0.2893388867378235,0.2893388867378235,1.0,1.0,-2.912292003631592,0.5566267967224121,2.35566520690918,-0.1026885136961937,0.9043539762496948,0.9043539762496948,0.0,126.16380310058594,135.0,45919.65234375,0.0,2034.7412109375,1.0,280.6578674316406,283.6684265136719,295.1231994628906,298.1114501953125,293.1499938964844,293.1499938964844,280.3500061035156,35611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640047907829285,1.0,0.0,0.0,3.64882755279541,3.64885139465332,8.883824307304167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.14306640625,0.0,1528.9549560546875,1895.4371337890625,0.0,3066.569580078125,0.9047396779060364,1.0,0.0,3.0,1.0,0.0
12406200,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8080649971961975,0.2838585078716278,0.2573412656784057,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9990000128746032,0.6320782899856567,0.5153395533561707,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.909697413444519,0.409469723701477,0.2869948446750641,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8587526082992554,0.344803124666214,0.3281802833080292,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210388183594,0.751790463924408,0.2285571992397308,1.0377455949783323,285.220458984375,284.95001220703125,297.4634094238281,292.07391357421875,297.3251037597656,296.2844543457031,285.2193298339844,1.0,0.542542576789856,0.2893388867378235,0.2893388867378235,1.0,1.0,-2.912292003631592,0.5566267967224121,2.35566520690918,-0.1026885136961937,0.9043539762496948,0.9043539762496948,0.0,126.16380310058594,135.0,45919.65234375,0.0,2034.7412109375,1.0,280.6578674316406,283.6684265136719,295.1231994628906,298.1114501953125,293.1499938964844,293.1499938964844,280.3500061035156,35611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640047907829285,1.0,0.0,0.0,3.64882755279541,3.64885139465332,8.883824307304167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.14306640625,0.0,1528.9549560546875,1895.4371337890625,0.0,3066.569580078125,0.9047396779060364,1.0,0.0,3.0,1.0,0.0
12406260,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8041209578514099,0.2833144962787628,0.2571461498737335,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6321185231208801,0.5224279165267944,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9069438576698304,0.4113447666168213,0.2885344326496124,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8553596138954163,0.3450101613998413,0.3286950588226318,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.748816728591919,0.2285649180412292,1.0390920639038086,285.0327453613281,284.95001220703125,297.44683837890625,292.0695495605469,297.30938720703125,296.26910400390625,285.0315246582031,1.0,0.5457007884979248,0.2907134592533111,0.2907134592533111,1.0,1.0,-2.924668788909912,0.563658595085144,2.3610100746154785,-0.0983848869800567,0.9039144515991212,0.9039144515991212,0.0,128.60562133789062,138.0,47380.40625,0.0,2067.63037109375,1.0,280.3581848144531,283.45721435546875,295.1288757324219,298.2257080078125,293.1499938964844,293.1499938964844,280.04998779296875,35787.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878987729549408,1.0,0.0,0.0,3.657388925552368,3.6574130058288574,8.925562156036904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.35791015625,0.0,1539.812744140625,1895.4371337890625,0.0,3207.093505859375,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12406320,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8041209578514099,0.2833144962787628,0.2571461498737335,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.6321185231208801,0.5224279165267944,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9069438576698304,0.4113447666168213,0.2885344326496124,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8553596138954163,0.3450101613998413,0.3286950588226318,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.748816728591919,0.2285649180412292,1.0390920639038086,285.0327453613281,284.95001220703125,297.44683837890625,292.0695495605469,297.30938720703125,296.26910400390625,285.0315246582031,1.0,0.5457007884979248,0.2907134592533111,0.2907134592533111,1.0,1.0,-2.924668788909912,0.563658595085144,2.3610100746154785,-0.0983848869800567,0.9039144515991212,0.9039144515991212,0.0,128.60562133789062,138.0,47380.40625,0.0,2067.63037109375,1.0,280.3581848144531,283.45721435546875,295.1288757324219,298.2257080078125,293.1499938964844,293.1499938964844,280.04998779296875,35787.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878987729549408,1.0,0.0,0.0,3.657388925552368,3.6574130058288574,8.925562156036904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.35791015625,0.0,1539.812744140625,1895.4371337890625,0.0,3207.093505859375,0.9067687392234802,1.0,0.0,3.0,1.0,0.0
12406380,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7983560562133789,0.2822078168392181,0.2563576698303222,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.6298102140426636,0.5318781137466431,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9023695588111876,0.4125749468803406,0.2895587980747223,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8502337336540222,0.3445419669151306,0.3284937739372253,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7442135810852051,0.2279710322618484,1.0375224351882937,284.8449401855469,284.95001220703125,297.4304504394531,292.0653381347656,297.2862548828125,296.2440185546875,284.84381103515625,1.0,0.5488253831863403,0.2920880317687988,0.2920880317687988,1.0,1.0,-2.934185266494751,0.5699341893196106,2.364251136779785,-0.0942080542445182,0.9009617567062378,0.9009617567062378,0.0,131.63632202148438,141.0,48777.07421875,0.0,2098.859619140625,1.0,280.05816650390625,283.2480163574219,295.1156616210937,298.3021240234375,293.1499938964844,293.1499938964844,279.75,36013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915076851844788,1.0,0.0,0.0,3.657582998275757,3.657607078552246,8.926509167395125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.44482421875,0.0,1541.722900390625,1895.4371337890625,0.0,3324.30419921875,0.9069634079933168,1.0,0.0,3.0,1.0,0.0
12406440,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.7983560562133789,0.2822078168392181,0.2563576698303222,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.6298102140426636,0.5318781137466431,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.9023695588111876,0.4125749468803406,0.2895587980747223,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.8502337336540222,0.3445419669151306,0.3284937739372253,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7442135810852051,0.2279710322618484,1.0375224351882937,284.8449401855469,284.95001220703125,297.4304504394531,292.0653381347656,297.2862548828125,296.2440185546875,284.84381103515625,1.0,0.5488253831863403,0.2920880317687988,0.2920880317687988,1.0,1.0,-2.934185266494751,0.5699341893196106,2.364251136779785,-0.0942080542445182,0.9009617567062378,0.9009617567062378,0.0,131.63632202148438,141.0,48777.07421875,0.0,2098.859619140625,1.0,280.05816650390625,283.2480163574219,295.1156616210937,298.3021240234375,293.1499938964844,293.1499938964844,279.75,36013.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915076851844788,1.0,0.0,0.0,3.657582998275757,3.657607078552246,8.926509167395125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.44482421875,0.0,1541.722900390625,1895.4371337890625,0.0,3324.30419921875,0.9069634079933168,1.0,0.0,3.0,1.0,0.0
12406500,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7952579259872437,0.2815527319908142,0.2558788657188415,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9990000128746032,0.627899706363678,0.5369337797164917,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076721191406,0.8998985886573792,0.4130590260028839,0.2899878621101379,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.8474588990211487,0.3441667854785919,0.3282587826251983,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115478515625,0.7416885495185852,0.2275454252958297,1.0361164808273315,284.7074279785156,284.95001220703125,297.4223022460937,292.06329345703125,297.27423095703125,296.2308959960937,284.6988830566406,1.0,0.5503416061401367,0.2927753031253814,0.2927753031253814,1.0,1.0,-2.9382307529449463,0.5728890299797058,2.365341901779175,-0.0921489149332046,0.898019015789032,0.898019015789032,0.0,133.23724365234375,141.0,49945.08984375,0.0,2113.757568359375,1.0,279.80108642578125,283.0857238769531,295.1304931640625,298.43878173828125,293.1499938964844,293.1499938964844,279.75,36151.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990798592567444,1.0,0.0,0.0,3.654350996017456,3.654375076293945,8.910740234568948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1201171875,0.0,1539.1480712890625,1895.4371337890625,0.0,3395.005859375,0.906299650669098,1.0,0.0,3.0,1.0,0.0
12406560,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7919102311134338,0.2808094918727875,0.2552743852138519,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.9990000128746032,0.6254779100418091,0.5422887802124023,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.660888671875,0.8971660137176514,0.4134361743927002,0.290299654006958,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6609802246094,0.8444734811782837,0.3436876535415649,0.3278864622116089,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6613464355469,0.7389680743217468,0.2270309925079345,1.0342063903808594,284.6608581542969,284.95001220703125,297.4142150878906,292.061279296875,297.2624206542969,296.21795654296875,284.6599426269531,1.0,0.5518055558204651,0.2934486865997314,0.2934486865997314,1.0,1.0,-2.941573143005371,0.575623095035553,2.365950107574463,-0.0901501327753067,0.8955762386322021,0.8955762386322021,0.0,134.91192626953125,129.0,50120.2421875,0.0,2127.859375,1.0,279.75811767578125,283.0436706542969,295.1035461425781,298.3729553222656,293.1499938964844,293.1499938964844,280.04998779296875,36269.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022544026374816,1.0,0.0,0.0,3.6482763290405273,3.6483004093170166,8.881140161065559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.0712890625,0.0,1533.267578125,1895.4371337890625,0.0,3424.58984375,0.9050570130348206,1.0,0.0,3.0,1.0,0.0
