time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406620,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.79332435131073,0.280639111995697,0.2546869814395904,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.6227666139602661,0.538236141204834,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.900672435760498,0.4155336618423462,0.2914192080497741,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8462620973587036,0.3438082635402679,0.3276039361953735,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7400650978088379,0.2266933768987655,1.0313748121261597,284.8353576660156,284.95001220703125,297.39813232421875,292.05731201171875,297.25372314453125,296.2113037109375,284.8363952636719,1.0,0.5494115948677063,0.2947954535484314,0.2947954535484314,1.0,1.0,-2.9336183071136475,0.577095627784729,2.356522560119629,-0.0866763293743133,0.8954662084579468,0.8954662084579468,0.0,133.4470977783203,117.0,48800.87109375,0.0,2106.89453125,1.0,280.0421447753906,283.24298095703125,295.0232238769531,298.14697265625,293.1499938964844,293.1499938964844,280.3500061035156,36173.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915584683418274,1.0,0.0,0.0,3.641019105911255,3.641043186187744,8.845843240123941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.482421875,0.0,1524.495361328125,1895.4371337890625,0.0,3324.779296875,0.9033983945846558,1.0,0.0,3.0,1.0,0.0
12406680,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.79332435131073,0.280639111995697,0.2546869814395904,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9990000128746032,0.6227666139602661,0.538236141204834,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.900672435760498,0.4155336618423462,0.2914192080497741,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8462620973587036,0.3438082635402679,0.3276039361953735,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.7400650978088379,0.2266933768987655,1.0313748121261597,284.8353576660156,284.95001220703125,297.39813232421875,292.05731201171875,297.25372314453125,296.2113037109375,284.8363952636719,1.0,0.5494115948677063,0.2947954535484314,0.2947954535484314,1.0,1.0,-2.9336183071136475,0.577095627784729,2.356522560119629,-0.0866763293743133,0.8954662084579468,0.8954662084579468,0.0,133.4470977783203,117.0,48800.87109375,0.0,2106.89453125,1.0,280.0421447753906,283.24298095703125,295.0232238769531,298.14697265625,293.1499938964844,293.1499938964844,280.3500061035156,36173.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915584683418274,1.0,0.0,0.0,3.641019105911255,3.641043186187744,8.845843240123941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.482421875,0.0,1524.495361328125,1895.4371337890625,0.0,3324.779296875,0.9033983945846558,1.0,0.0,3.0,1.0,0.0
12406740,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8024692535400391,0.2815836369991302,0.255164235830307,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6246604919433594,0.5215249061584473,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9130730032920836,0.4187047779560089,0.2933379113674164,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8555513024330139,0.3450285494327545,0.3283523619174957,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.747570812702179,0.2271927148103714,1.031889796257019,285.01416015625,284.95001220703125,297.38214111328125,292.0534362792969,297.257080078125,296.22027587890625,285.0147705078125,1.0,0.5438681244850159,0.2961422204971313,0.2961422204971313,1.0,1.0,-2.917936325073242,0.5764427781105042,2.341493606567383,-0.0837669372558593,0.897820770740509,0.897820770740509,0.0,128.11509704589844,120.0,47324.4375,0.0,2053.751708984375,1.0,280.3417053222656,283.4464111328125,295.00408935546875,298.023681640625,293.1499938964844,293.1499938964844,280.6499938964844,35989.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787635564804077,1.0,0.0,0.0,3.6408212184906006,3.64084529876709,8.844881449476816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.61572265625,0.0,1522.9002685546875,1895.4371337890625,0.0,3204.991943359375,0.9032325148582458,1.0,0.0,3.0,1.0,0.0
12406800,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8024692535400391,0.2815836369991302,0.255164235830307,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.6246604919433594,0.5215249061584473,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9130730032920836,0.4187047779560089,0.2933379113674164,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8555513024330139,0.3450285494327545,0.3283523619174957,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.747570812702179,0.2271927148103714,1.031889796257019,285.01416015625,284.95001220703125,297.38214111328125,292.0534362792969,297.257080078125,296.22027587890625,285.0147705078125,1.0,0.5438681244850159,0.2961422204971313,0.2961422204971313,1.0,1.0,-2.917936325073242,0.5764427781105042,2.341493606567383,-0.0837669372558593,0.897820770740509,0.897820770740509,0.0,128.11509704589844,120.0,47324.4375,0.0,2053.751708984375,1.0,280.3417053222656,283.4464111328125,295.00408935546875,298.023681640625,293.1499938964844,293.1499938964844,280.6499938964844,35989.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787635564804077,1.0,0.0,0.0,3.6408212184906006,3.64084529876709,8.844881449476816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.61572265625,0.0,1522.9002685546875,1895.4371337890625,0.0,3204.991943359375,0.9032325148582458,1.0,0.0,3.0,1.0,0.0
12406860,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8097589612007141,0.2830549478530884,0.2562586069107055,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9990000128746032,0.6299262642860413,0.509943962097168,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.9238795638084412,0.422424852848053,0.2957402467727661,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8631635904312134,0.3468621969223022,0.3298239111900329,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7538174390792847,0.2282561212778091,1.0354816913604736,285.1955871582031,284.95001220703125,297.36627197265625,292.04962158203125,297.267822265625,296.23876953125,285.1968078613281,1.0,0.5416442155838013,0.2977158427238464,0.2977158427238464,1.0,1.0,-2.9142839908599854,0.5796752572059631,2.334608554840088,-0.079983040690422,0.9025833606719972,0.9025833606719972,0.0,124.76956939697266,123.0,45961.484375,0.0,2030.990234375,1.0,280.6417236328125,283.6498107910156,295.0007019042969,297.9300231933594,293.1499938964844,293.1499938964844,280.3500061035156,35767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866389811038971,1.0,0.0,0.0,3.648799419403076,3.6488232612609854,8.883687314664712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.44140625,0.0,1530.0924072265625,1895.4371337890625,0.0,3088.94384765625,0.9048678278923036,1.0,0.0,3.0,1.0,0.0
12406920,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952514648437,0.8097589612007141,0.2830549478530884,0.2562586069107055,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957092285156,0.9990000128746032,0.6299262642860413,0.509943962097168,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955871582031,0.9238795638084412,0.422424852848053,0.2957402467727661,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.8631635904312134,0.3468621969223022,0.3298239111900329,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.7538174390792847,0.2282561212778091,1.0354816913604736,285.1955871582031,284.95001220703125,297.36627197265625,292.04962158203125,297.267822265625,296.23876953125,285.1968078613281,1.0,0.5416442155838013,0.2977158427238464,0.2977158427238464,1.0,1.0,-2.9142839908599854,0.5796752572059631,2.334608554840088,-0.079983040690422,0.9025833606719972,0.9025833606719972,0.0,124.76956939697266,123.0,45961.484375,0.0,2030.990234375,1.0,280.6417236328125,283.6498107910156,295.0007019042969,297.9300231933594,293.1499938964844,293.1499938964844,280.3500061035156,35767.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866389811038971,1.0,0.0,0.0,3.648799419403076,3.6488232612609854,8.883687314664712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.44140625,0.0,1530.0924072265625,1895.4371337890625,0.0,3088.94384765625,0.9048678278923036,1.0,0.0,3.0,1.0,0.0
12406980,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8127630949020386,0.2833756506443023,0.2568860948085785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6341705918312073,0.5054247975349426,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.929515540599823,0.424874484539032,0.2977311015129089,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8667524456977844,0.3478034436702728,0.3310030698776245,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7567461729049683,0.2287607043981552,1.0386250019073486,285.0171203613281,284.95001220703125,297.3504333496094,292.0458374023437,297.2701721191406,296.2465515136719,285.0155639648437,1.0,0.5414238572120667,0.2992894649505615,0.2992894649505615,1.0,1.0,-2.91719388961792,0.5847278833389282,2.332466125488281,-0.0755960419774055,0.9020564556121826,0.9020564556121826,0.0,123.65369415283205,126.0,47183.734375,0.0,2030.2725830078125,1.0,280.3577880859375,283.447021484375,295.0804748535156,298.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,35877.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774093389511108,1.0,0.0,0.0,3.6541926860809326,3.654216766357422,8.909968869375007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.5810546875,0.0,1536.9241943359375,1895.4371337890625,0.0,3192.297119140625,0.90612131357193,1.0,0.0,3.0,1.0,0.0
12407040,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8127630949020386,0.2833756506443023,0.2568860948085785,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9990000128746032,0.6341705918312073,0.5054247975349426,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.929515540599823,0.424874484539032,0.2977311015129089,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8667524456977844,0.3478034436702728,0.3310030698776245,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7567461729049683,0.2287607043981552,1.0386250019073486,285.0171203613281,284.95001220703125,297.3504333496094,292.0458374023437,297.2701721191406,296.2465515136719,285.0155639648437,1.0,0.5414238572120667,0.2992894649505615,0.2992894649505615,1.0,1.0,-2.91719388961792,0.5847278833389282,2.332466125488281,-0.0755960419774055,0.9020564556121826,0.9020564556121826,0.0,123.65369415283205,126.0,47183.734375,0.0,2030.2725830078125,1.0,280.3577880859375,283.447021484375,295.0804748535156,298.1501159667969,293.1499938964844,293.1499938964844,280.04998779296875,35877.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774093389511108,1.0,0.0,0.0,3.6541926860809326,3.654216766357422,8.909968869375007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.5810546875,0.0,1536.9241943359375,1895.4371337890625,0.0,3192.297119140625,0.90612131357193,1.0,0.0,3.0,1.0,0.0
12407100,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8124264478683472,0.2830694615840912,0.2567594349384308,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.6352542638778687,0.5058228969573975,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9299920201301576,0.4255982935428619,0.2983579039573669,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8666784167289734,0.3478307425975799,0.3311790823936462,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.7565998435020447,0.2286875396966934,1.0388270616531372,284.8747863769531,284.95001220703125,297.3425598144531,292.0439758300781,297.26629638671875,296.243896484375,284.8656921386719,1.0,0.5417603850364685,0.300076276063919,0.300076276063919,1.0,1.0,-2.9187281131744385,0.5872806310653687,2.33144760131836,-0.07338897138834,0.9001824259757996,0.9001824259757996,0.0,123.82012939453124,126.0,48305.12890625,0.0,2033.6505126953125,1.0,280.10107421875,283.27935791015625,295.1112365722656,298.3104553222656,293.1499938964844,293.1499938964844,280.04998779296875,35986.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885886549949646,1.0,0.0,0.0,3.6542391777038574,3.654263257980346,8.91019624305045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.2685546875,0.0,1537.787841796875,1895.4371337890625,0.0,3271.718994140625,0.9061679244041444,1.0,0.0,3.0,1.0,0.0
12407160,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.8110676407814026,0.2825476825237274,0.2563695907592773,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.9990000128746032,0.6356019973754883,0.5076609253883362,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.9291666746139526,0.4260900914669037,0.2987602949142456,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82257080078125,0.8655468225479126,0.3476249873638153,0.3310826420783996,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.7555302381515503,0.2284302860498428,1.0380823612213137,284.8223876953125,284.95001220703125,297.33465576171875,292.0421142578125,297.2592468261719,296.23712158203125,284.8209533691406,1.0,0.5422815084457397,0.3007690012454986,0.3007690012454986,1.0,1.0,-2.919941663742065,0.5895087122917175,2.3304331302642822,-0.0714310407638549,0.8987579345703125,0.8987579345703125,0.0,124.36491394042967,129.0,48441.97265625,0.0,2038.3807373046875,1.0,280.05810546875,283.2314453125,295.0888671875,298.25323486328125,293.1499938964844,293.1499938964844,280.3500061035156,36083.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889794647693634,1.0,0.0,0.0,3.65177845954895,3.65180253982544,8.898199439499876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.33154296875,0.0,1535.7763671875,1895.4371337890625,0.0,3308.287353515625,0.9057160019874572,1.0,0.0,3.0,1.0,0.0
12407220,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8087908625602722,0.2826817035675049,0.2561706006526947,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6366063356399536,0.5116146206855774,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.927960216999054,0.428402841091156,0.3000848591327667,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8634932637214661,0.3481191992759704,0.3312856256961822,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7535145878791809,0.228486031293869,1.0375847816467283,285.0004577636719,284.95001220703125,297.31890869140625,292.0383605957031,297.2538452148437,296.2346496582031,285.002197265625,1.0,0.5439010858535767,0.3021544516086578,0.3021544516086578,1.0,1.0,-2.9256856441497803,0.5948690176010132,2.330816507339477,-0.0674450695514679,0.9008422493934632,0.9008422493934632,0.0,125.65817260742188,132.0,47263.64453125,0.0,2054.4443359375,1.0,280.3421936035156,283.4317932128906,295.0064392089844,298.0315856933594,293.1499938964844,293.1499938964844,280.04998779296875,35958.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794814944267273,1.0,0.0,0.0,3.652414560317993,3.6524386405944815,8.901299111130356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.71826171875,0.0,1535.5489501953125,1895.4371337890625,0.0,3211.72119140625,0.9058019518852234,1.0,0.0,3.0,1.0,0.0
12407280,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8087908625602722,0.2826817035675049,0.2561706006526947,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.6366063356399536,0.5116146206855774,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.927960216999054,0.428402841091156,0.3000848591327667,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8634932637214661,0.3481191992759704,0.3312856256961822,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7535145878791809,0.228486031293869,1.0375847816467283,285.0004577636719,284.95001220703125,297.31890869140625,292.0383605957031,297.2538452148437,296.2346496582031,285.002197265625,1.0,0.5439010858535767,0.3021544516086578,0.3021544516086578,1.0,1.0,-2.9256856441497803,0.5948690176010132,2.330816507339477,-0.0674450695514679,0.9008422493934632,0.9008422493934632,0.0,125.65817260742188,132.0,47263.64453125,0.0,2054.4443359375,1.0,280.3421936035156,283.4317932128906,295.0064392089844,298.0315856933594,293.1499938964844,293.1499938964844,280.04998779296875,35958.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794814944267273,1.0,0.0,0.0,3.652414560317993,3.6524386405944815,8.901299111130356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.71826171875,0.0,1535.5489501953125,1895.4371337890625,0.0,3211.72119140625,0.9058019518852234,1.0,0.0,3.0,1.0,0.0
12407340,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8062760233879089,0.2824382781982422,0.2562588155269623,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.6364609003067017,0.5165604948997498,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9263431429862976,0.4302544891834259,0.3016329705715179,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8611757755279541,0.3483622372150421,0.3317836821079254,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7513108849525452,0.2284037321805954,1.0381425619125366,284.8346862792969,284.95001220703125,297.3031616210937,292.0346069335937,297.24371337890625,296.2262878417969,284.8337097167969,1.0,0.5462049841880798,0.303539901971817,0.303539901971817,1.0,1.0,-2.9348678588867188,0.6012052297592163,2.333662509918213,-0.0631488338112831,0.8979642987251282,0.8979642987251282,0.0,127.3710479736328,135.0,48579.25390625,0.0,2078.47607421875,1.0,280.05780029296875,283.24169921875,295.0660095214844,298.2225952148437,293.1499938964844,293.1499938964844,280.3500061035156,36106.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891939520835876,1.0,0.0,0.0,3.649289608001709,3.649313449859619,8.886074169822678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.4814453125,0.0,1533.1767578125,1895.4371337890625,0.0,3302.6689453125,0.9051802158355712,1.0,0.0,3.0,1.0,0.0
12407400,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349609375,0.8062760233879089,0.2824382781982422,0.2562588155269623,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9990000128746032,0.6364609003067017,0.5165604948997498,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.9263431429862976,0.4302544891834259,0.3016329705715179,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.8611757755279541,0.3483622372150421,0.3317836821079254,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.7513108849525452,0.2284037321805954,1.0381425619125366,284.8346862792969,284.95001220703125,297.3031616210937,292.0346069335937,297.24371337890625,296.2262878417969,284.8337097167969,1.0,0.5462049841880798,0.303539901971817,0.303539901971817,1.0,1.0,-2.9348678588867188,0.6012052297592163,2.333662509918213,-0.0631488338112831,0.8979642987251282,0.8979642987251282,0.0,127.3710479736328,135.0,48579.25390625,0.0,2078.47607421875,1.0,280.05780029296875,283.24169921875,295.0660095214844,298.2225952148437,293.1499938964844,293.1499938964844,280.3500061035156,36106.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891939520835876,1.0,0.0,0.0,3.649289608001709,3.649313449859619,8.886074169822678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.4814453125,0.0,1533.1767578125,1895.4371337890625,0.0,3302.6689453125,0.9051802158355712,1.0,0.0,3.0,1.0,0.0
12407460,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8032016754150391,0.2828127741813659,0.2563587129116058,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6361000537872314,0.5225719213485718,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9240579009056092,0.4328468441963196,0.3032141923904419,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8583133220672607,0.3490859270095825,0.3322679698467254,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7486539483070374,0.2286456376314163,1.0386708974838257,285.01983642578125,284.95001220703125,297.2873840332031,292.03082275390625,297.2383117675781,296.22381591796875,285.02178955078125,1.0,0.5488989353179932,0.3047788143157959,0.3047788143157959,1.0,1.0,-2.945326089859009,0.6075405478477478,2.337785482406616,-0.0592192001640796,0.9003588557243347,0.9003588557243347,0.0,129.44068908691406,138.0,47479.8984375,0.0,2106.62353515625,1.0,280.3421630859375,283.4476623535156,295.0015869140625,298.0350646972656,293.1499938964844,293.1499938964844,280.04998779296875,35956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798607587814331,1.0,0.0,0.0,3.6499969959259033,3.6500210762023926,8.88952001787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.99658203125,0.0,1532.83740234375,1895.4371337890625,0.0,3215.275390625,0.9052623510360718,1.0,0.0,3.0,1.0,0.0
12407520,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8032016754150391,0.2828127741813659,0.2563587129116058,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6361000537872314,0.5225719213485718,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9240579009056092,0.4328468441963196,0.3032141923904419,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8583133220672607,0.3490859270095825,0.3322679698467254,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7486539483070374,0.2286456376314163,1.0386708974838257,285.01983642578125,284.95001220703125,297.2873840332031,292.03082275390625,297.2383117675781,296.22381591796875,285.02178955078125,1.0,0.5488989353179932,0.3047788143157959,0.3047788143157959,1.0,1.0,-2.945326089859009,0.6075405478477478,2.337785482406616,-0.0592192001640796,0.9003588557243347,0.9003588557243347,0.0,129.44068908691406,138.0,47479.8984375,0.0,2106.62353515625,1.0,280.3421630859375,283.4476623535156,295.0015869140625,298.0350646972656,293.1499938964844,293.1499938964844,280.04998779296875,35956.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798607587814331,1.0,0.0,0.0,3.6499969959259033,3.6500210762023926,8.88952001787402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.99658203125,0.0,1532.83740234375,1895.4371337890625,0.0,3215.275390625,0.9052623510360718,1.0,0.0,3.0,1.0,0.0
12407580,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8000175952911377,0.2826719880104065,0.2565789520740509,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6346629858016968,0.5291199684143066,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9215731024742126,0.4348422288894653,0.3048934638500213,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8553675413131714,0.3494443893432617,0.3329149186611175,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7459830641746521,0.2286835312843322,1.0399287939071655,284.8591613769531,284.95001220703125,297.27154541015625,292.0269775390625,297.2290954589844,296.21661376953125,284.8583679199219,1.0,0.5519804358482361,0.3060177564620971,0.3060177564620971,1.0,1.0,-2.9577724933624268,0.6144438982009888,2.3433284759521484,-0.0550688244402408,0.897843062877655,0.897843062877655,0.0,131.76461791992188,141.0,48862.140625,0.0,2139.65869140625,1.0,280.0578308105469,283.2615966796875,295.06317138671875,298.2357177734375,293.1499938964844,293.1499938964844,280.3500061035156,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906481266021729,1.0,0.0,0.0,3.6475636959075928,3.647587537765503,8.877671007212484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.09130859375,0.0,1531.1124267578125,1895.4371337890625,0.0,3316.2685546875,0.9047828316688538,1.0,0.0,3.0,1.0,0.0
12407640,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8000175952911377,0.2826719880104065,0.2565789520740509,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6346629858016968,0.5291199684143066,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9215731024742126,0.4348422288894653,0.3048934638500213,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8553675413131714,0.3494443893432617,0.3329149186611175,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7459830641746521,0.2286835312843322,1.0399287939071655,284.8591613769531,284.95001220703125,297.27154541015625,292.0269775390625,297.2290954589844,296.21661376953125,284.8583679199219,1.0,0.5519804358482361,0.3060177564620971,0.3060177564620971,1.0,1.0,-2.9577724933624268,0.6144438982009888,2.3433284759521484,-0.0550688244402408,0.897843062877655,0.897843062877655,0.0,131.76461791992188,141.0,48862.140625,0.0,2139.65869140625,1.0,280.0578308105469,283.2615966796875,295.06317138671875,298.2357177734375,293.1499938964844,293.1499938964844,280.3500061035156,36087.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906481266021729,1.0,0.0,0.0,3.6475636959075928,3.647587537765503,8.877671007212484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.09130859375,0.0,1531.1124267578125,1895.4371337890625,0.0,3316.2685546875,0.9047828316688538,1.0,0.0,3.0,1.0,0.0
12407700,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.797857940196991,0.2827036678791046,0.2564828395843506,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6337336897850037,0.5331067442893982,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.919680118560791,0.4359841346740722,0.3055635392665863,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8533891439437866,0.3496803641319275,0.3330448567867279,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7442118525505066,0.2287236303091049,1.0399115085601809,284.9903869628906,284.95001220703125,297.2635803222656,292.0250244140625,297.2255249023437,296.2142639160156,284.9993591308594,1.0,0.5535542964935303,0.3066372275352478,0.3066372275352478,1.0,1.0,-2.963388204574585,0.6177356243133545,2.3456525802612305,-0.0530544556677341,0.8993596434593201,0.8993596434593201,0.0,133.11361694335938,141.0,47846.09765625,0.0,2156.167724609375,1.0,280.3012390136719,283.4180603027344,295.0003967285156,298.0259094238281,293.1499938964844,293.1499938964844,280.3500061035156,36011.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850421905517578,1.0,0.0,0.0,3.647210121154785,3.6472342014312735,8.875950356923568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.07177734375,0.0,1530.1556396484375,1895.4371337890625,0.0,3263.813720703125,0.9047060012817384,1.0,0.0,3.0,1.0,0.0
12407760,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7964850664138794,0.2830913960933685,0.2567436397075653,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.6331534385681152,0.5363335609436035,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9186923503875732,0.4375311732292175,0.3065581023693084,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8520826101303101,0.3502275347709656,0.3334807753562927,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7430081963539124,0.2289790213108062,1.0408393144607544,285.0463562011719,284.95001220703125,297.255615234375,292.0230712890625,297.225341796875,296.21636962890625,285.04833984375,1.0,0.5552219748497009,0.3071801960468292,0.3071801960468292,1.0,1.0,-2.970412254333496,0.621235728263855,2.3491766452789307,-0.0511591881513595,0.9006071090698242,0.9006071090698242,0.0,134.3074951171875,144.0,47791.40234375,0.0,2174.4033203125,1.0,280.3422546386719,283.4686889648437,294.99737548828125,298.0498046875,293.1499938964844,293.1499938964844,280.04998779296875,35926.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820652961730957,1.0,0.0,0.0,3.649368524551392,3.649392604827881,8.886459568202554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.17529296875,0.0,1531.9166259765625,1895.4371337890625,0.0,3235.932373046875,0.9051020741462708,1.0,0.0,3.0,1.0,0.0
12407820,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7929958701133728,0.2829647660255432,0.2569940388202667,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6306533813476562,0.5437672734260559,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9158347249031068,0.439583957195282,0.3082931637763977,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8488750457763672,0.3506124913692474,0.3341716527938843,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.740120530128479,0.2290199398994445,1.0422241687774658,284.8868103027344,284.95001220703125,297.2396240234375,292.01904296875,297.218505859375,296.2122497558594,284.88604736328125,1.0,0.5586754083633423,0.308266133069992,0.308266133069992,1.0,1.0,-2.9842333793640137,0.6281591653823853,2.356074333190918,-0.0472856871783733,0.8984678983688354,0.8984678983688354,0.0,136.99522399902344,132.0,49195.59375,0.0,2212.232666015625,1.0,280.0578308105469,283.2828674316406,295.0569763183594,298.2500915527344,293.1499938964844,293.1499938964844,280.3500061035156,36051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931870460510254,1.0,0.0,0.0,3.6482648849487305,3.64828896522522,8.881085022949264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.494140625,0.0,1531.6219482421875,1895.4371337890625,0.0,3339.999267578125,0.9049152135849,1.0,0.0,3.0,1.0,0.0
12407880,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7929958701133728,0.2829647660255432,0.2569940388202667,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.6306533813476562,0.5437672734260559,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9158347249031068,0.439583957195282,0.3082931637763977,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8488750457763672,0.3506124913692474,0.3341716527938843,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.740120530128479,0.2290199398994445,1.0422241687774658,284.8868103027344,284.95001220703125,297.2396240234375,292.01904296875,297.218505859375,296.2122497558594,284.88604736328125,1.0,0.5586754083633423,0.308266133069992,0.308266133069992,1.0,1.0,-2.9842333793640137,0.6281591653823853,2.356074333190918,-0.0472856871783733,0.8984678983688354,0.8984678983688354,0.0,136.99522399902344,132.0,49195.59375,0.0,2212.232666015625,1.0,280.0578308105469,283.2828674316406,295.0569763183594,298.2500915527344,293.1499938964844,293.1499938964844,280.3500061035156,36051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931870460510254,1.0,0.0,0.0,3.6482648849487305,3.64828896522522,8.881085022949264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.494140625,0.0,1531.6219482421875,1895.4371337890625,0.0,3339.999267578125,0.9049152135849,1.0,0.0,3.0,1.0,0.0
12407940,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7955185174942017,0.2833235561847687,0.2569977939128876,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.6291987895965576,0.5387672781944275,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9208927154541016,0.4422514736652374,0.3098615109920501,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8517411947250366,0.3513466417789459,0.3345793187618255,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7422627806663513,0.2292347252368927,1.0422248840332031,285.0596008300781,284.95001220703125,297.2234802246094,292.014892578125,297.216796875,296.2146911621094,285.0605163574219,1.0,0.5567943453788757,0.3093520998954773,0.3093520998954773,1.0,1.0,-2.980625867843628,0.6301294565200806,2.350496292114258,-0.0442580729722976,0.9013413786888124,0.9013413786888124,0.0,135.4203643798828,120.0,47942.82421875,0.0,2197.8466796875,1.0,280.3421630859375,283.4781799316406,294.98895263671875,298.0561218261719,293.1499938964844,293.1499938964844,280.04998779296875,35899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846116065979004,1.0,0.0,0.0,3.6512176990509033,3.6512417793273926,8.895467544789426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.35302734375,0.0,1533.7713623046875,1895.4371337890625,0.0,3259.781982421875,0.905493974685669,1.0,0.0,3.0,1.0,0.0
12408000,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7955185174942017,0.2833235561847687,0.2569977939128876,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.9990000128746032,0.6291987895965576,0.5387672781944275,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9208927154541016,0.4422514736652374,0.3098615109920501,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8517411947250366,0.3513466417789459,0.3345793187618255,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7422627806663513,0.2292347252368927,1.0422248840332031,285.0596008300781,284.95001220703125,297.2234802246094,292.014892578125,297.216796875,296.2146911621094,285.0605163574219,1.0,0.5567943453788757,0.3093520998954773,0.3093520998954773,1.0,1.0,-2.980625867843628,0.6301294565200806,2.350496292114258,-0.0442580729722976,0.9013413786888124,0.9013413786888124,0.0,135.4203643798828,120.0,47942.82421875,0.0,2197.8466796875,1.0,280.3421630859375,283.4781799316406,294.98895263671875,298.0561218261719,293.1499938964844,293.1499938964844,280.04998779296875,35899.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846116065979004,1.0,0.0,0.0,3.6512176990509033,3.6512417793273926,8.895467544789426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.35302734375,0.0,1533.7713623046875,1895.4371337890625,0.0,3259.781982421875,0.905493974685669,1.0,0.0,3.0,1.0,0.0
12408060,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8030215501785278,0.2830482423305511,0.2568986713886261,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6296085715293884,0.5240159034729004,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9326177835464478,0.4441629350185394,0.3113375008106231,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8597689867019653,0.3515835702419281,0.3349077701568603,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7487484216690063,0.2291656285524368,1.04195237159729,284.8695373535156,284.95001220703125,297.2071838378906,292.0106201171875,297.2108764648437,296.2119140625,284.8670959472656,1.0,0.5515449047088623,0.3104361593723297,0.3104361593723297,1.0,1.0,-2.9646310806274414,0.6285501718521118,2.336081027984619,-0.0421031005680561,0.8987839818000793,0.8987839818000793,0.0,130.6148681640625,123.0,48983.27734375,0.0,2145.5947265625,1.0,280.05780029296875,283.26922607421875,295.0424499511719,298.2322082519531,293.1499938964844,293.1499938964844,280.3500061035156,36054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945218920707703,1.0,0.0,0.0,3.65017294883728,3.6501967906951904,8.890376648196252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.65380859375,0.0,1533.7667236328125,1895.4371337890625,0.0,3352.468994140625,0.9053379893302916,1.0,0.0,3.0,1.0,0.0
12408120,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8030215501785278,0.2830482423305511,0.2568986713886261,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.9990000128746032,0.6296085715293884,0.5240159034729004,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9326177835464478,0.4441629350185394,0.3113375008106231,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8597689867019653,0.3515835702419281,0.3349077701568603,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.7487484216690063,0.2291656285524368,1.04195237159729,284.8695373535156,284.95001220703125,297.2071838378906,292.0106201171875,297.2108764648437,296.2119140625,284.8670959472656,1.0,0.5515449047088623,0.3104361593723297,0.3104361593723297,1.0,1.0,-2.9646310806274414,0.6285501718521118,2.336081027984619,-0.0421031005680561,0.8987839818000793,0.8987839818000793,0.0,130.6148681640625,123.0,48983.27734375,0.0,2145.5947265625,1.0,280.05780029296875,283.26922607421875,295.0424499511719,298.2322082519531,293.1499938964844,293.1499938964844,280.3500061035156,36054.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945218920707703,1.0,0.0,0.0,3.65017294883728,3.6501967906951904,8.890376648196252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.65380859375,0.0,1533.7667236328125,1895.4371337890625,0.0,3352.468994140625,0.9053379893302916,1.0,0.0,3.0,1.0,0.0
12408180,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8071645498275757,0.2833020091056824,0.2567555904388428,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.6321494579315186,0.5158785581588745,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9399616718292236,0.4467405080795288,0.3127970993518829,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8644381761550903,0.3521945476531982,0.3351486027240753,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7524418234825134,0.2293761670589447,1.0416269302368164,285.02850341796875,284.95001220703125,297.19073486328125,292.00616455078125,297.2095947265625,296.2149963378906,285.029541015625,1.0,0.5491778254508972,0.3115202486515045,0.3115202486515045,1.0,1.0,-2.956308364868164,0.6291642189025879,2.327144145965576,-0.0399093814194202,0.9011058807373048,0.9011058807373048,0.0,128.0164031982422,126.0,47594.71875,0.0,2118.131591796875,1.0,280.3421936035156,283.4546813964844,294.9707336425781,298.0180358886719,293.1499938964844,293.1499938964844,280.04998779296875,35929.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839147686958313,1.0,0.0,0.0,3.651957511901856,3.6519815921783447,8.899072554413578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6279296875,0.0,1534.819091796875,1895.4371337890625,0.0,3253.256591796875,0.9056785106658936,1.0,0.0,3.0,1.0,0.0
12408240,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8071645498275757,0.2833020091056824,0.2567555904388428,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9990000128746032,0.6321494579315186,0.5158785581588745,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9399616718292236,0.4467405080795288,0.3127970993518829,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8644381761550903,0.3521945476531982,0.3351486027240753,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7524418234825134,0.2293761670589447,1.0416269302368164,285.02850341796875,284.95001220703125,297.19073486328125,292.00616455078125,297.2095947265625,296.2149963378906,285.029541015625,1.0,0.5491778254508972,0.3115202486515045,0.3115202486515045,1.0,1.0,-2.956308364868164,0.6291642189025879,2.327144145965576,-0.0399093814194202,0.9011058807373048,0.9011058807373048,0.0,128.0164031982422,126.0,47594.71875,0.0,2118.131591796875,1.0,280.3421936035156,283.4546813964844,294.9707336425781,298.0180358886719,293.1499938964844,293.1499938964844,280.04998779296875,35929.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839147686958313,1.0,0.0,0.0,3.651957511901856,3.6519815921783447,8.899072554413578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.6279296875,0.0,1534.819091796875,1895.4371337890625,0.0,3253.256591796875,0.9056785106658936,1.0,0.0,3.0,1.0,0.0
12408300,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8086288571357727,0.2833389341831207,0.2569261193275451,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6333848834037781,0.5134328603744507,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9427467584609984,0.447913259267807,0.3137410283088684,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.866106390953064,0.3524500429630279,0.3354969620704651,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.753765881061554,0.2294780910015106,1.0423461198806765,284.9005432128906,284.95001220703125,297.18243408203125,292.0038757324219,297.20867919921875,296.21630859375,284.89190673828125,1.0,0.5487649440765381,0.3120622634887695,0.3120622634887695,1.0,1.0,-2.955989360809326,0.630565345287323,2.325424194335937,-0.0384640097618103,0.899560809135437,0.899560809135437,0.0,127.3298797607422,126.0,48648.65234375,0.0,2114.114990234375,1.0,280.0986328125,283.300537109375,295.0297546386719,298.22509765625,293.1499938964844,293.1499938964844,280.04998779296875,36002.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889674186706543,1.0,0.0,0.0,3.652052640914917,3.6520767211914062,8.899535828277294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.6474609375,0.0,1535.469970703125,1895.4371337890625,0.0,3307.16064453125,0.9056968688964844,1.0,0.0,3.0,1.0,0.0
12408360,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8087249398231506,0.2830263376235962,0.2567579746246338,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9990000128746032,0.6340180039405823,0.5129135847091675,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.9438313245773317,0.4486935436725616,0.3143768608570099,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.8664481043815613,0.352397084236145,0.3355542123317718,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.7539787888526917,0.2293661832809448,1.0422006845474243,284.8494567871094,284.95001220703125,297.174072265625,292.00152587890625,297.2046813964844,296.2135925292969,284.8479919433594,1.0,0.548687219619751,0.3127345442771911,0.3127345442771911,1.0,1.0,-2.9558210372924805,0.6323442459106445,2.323477029800415,-0.0366535820066928,0.8983330130577087,0.8983330130577087,0.0,127.1808853149414,129.0,48755.73046875,0.0,2113.06396484375,1.0,280.0577392578125,283.25347900390625,295.02886962890625,298.1993103027344,293.1499938964844,293.1499938964844,280.3500061035156,36083.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928283452987671,1.0,0.0,0.0,3.64971923828125,3.64974308013916,8.888166576070944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.74169921875,0.0,1533.484130859375,1895.4371337890625,0.0,3336.647705078125,0.9052591919898988,1.0,0.0,3.0,1.0,0.0
12408420,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8083471059799194,0.2833240926265716,0.256740540266037,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6356361508369446,0.5135992169380188,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9451639652252196,0.451384961605072,0.315977394580841,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8663567304611206,0.3530221879482269,0.3358966112136841,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7537285089492798,0.2296087592840194,1.042523980140686,285.0238037109375,284.95001220703125,297.1571960449219,291.9967041015625,297.20391845703125,296.21746826171875,285.0253601074219,1.0,0.5494266152381897,0.314079076051712,0.314079076051712,1.0,1.0,-2.9593405723571777,0.6370669603347778,2.3222734928131104,-0.0328148677945137,0.900705873966217,0.900705873966217,0.0,127.50100708007812,132.0,47521.37890625,0.0,2120.702392578125,1.0,280.3421630859375,283.4501342773437,294.9627990722656,298.00128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35944.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825600743293762,1.0,0.0,0.0,3.65092134475708,3.650945425033569,8.894023153516173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.91455078125,0.0,1533.7752685546875,1895.4371337890625,0.0,3240.56787109375,0.9054589867591858,1.0,0.0,3.0,1.0,0.0
