time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408480,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8083471059799194,0.2833240926265716,0.256740540266037,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9990000128746032,0.6356361508369446,0.5135992169380188,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9451639652252196,0.451384961605072,0.315977394580841,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8663567304611206,0.3530221879482269,0.3358966112136841,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7537285089492798,0.2296087592840194,1.042523980140686,285.0238037109375,284.95001220703125,297.1571960449219,291.9967041015625,297.20391845703125,296.21746826171875,285.0253601074219,1.0,0.5494266152381897,0.314079076051712,0.314079076051712,1.0,1.0,-2.9593405723571777,0.6370669603347778,2.3222734928131104,-0.0328148677945137,0.900705873966217,0.900705873966217,0.0,127.50100708007812,132.0,47521.37890625,0.0,2120.702392578125,1.0,280.3421630859375,283.4501342773437,294.9627990722656,298.00128173828125,293.1499938964844,293.1499938964844,280.04998779296875,35944.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825600743293762,1.0,0.0,0.0,3.65092134475708,3.650945425033569,8.894023153516173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.91455078125,0.0,1533.7752685546875,1895.4371337890625,0.0,3240.56787109375,0.9054589867591858,1.0,0.0,3.0,1.0,0.0
12408540,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8068996667861938,0.2830978333950043,0.2568467855453491,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.6359581351280212,0.5165644884109497,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9450302720069884,0.4534478783607483,0.317682147026062,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.865121066570282,0.3532560169696808,0.3363918960094452,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7525492310523987,0.2296138405799865,1.043473720550537,284.8555603027344,284.95001220703125,297.1401062011719,291.9916381835937,297.1978454589844,296.2147216796875,284.8544616699219,1.0,0.5511383414268494,0.3154236078262329,0.3154236078262329,1.0,1.0,-2.966819524765014,0.6429423689842224,2.3238773345947266,-0.028597742319107,0.8980884552001953,0.8980884552001953,0.0,128.60897827148438,135.0,48807.59375,0.0,2139.167236328125,1.0,280.0578308105469,283.2574768066406,295.0233764648437,298.1941223144531,293.1499938964844,293.1499938964844,280.3500061035156,36085.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89243084192276,1.0,0.0,0.0,3.648597717285156,3.6486217975616455,8.882705628820986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.6513671875,0.0,1532.2449951171875,1895.4371337890625,0.0,3332.93310546875,0.9050110578536988,1.0,0.0,3.0,1.0,0.0
12408600,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8068996667861938,0.2830978333950043,0.2568467855453491,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9990000128746032,0.6359581351280212,0.5165644884109497,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9450302720069884,0.4534478783607483,0.317682147026062,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.865121066570282,0.3532560169696808,0.3363918960094452,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7525492310523987,0.2296138405799865,1.043473720550537,284.8555603027344,284.95001220703125,297.1401062011719,291.9916381835937,297.1978454589844,296.2147216796875,284.8544616699219,1.0,0.5511383414268494,0.3154236078262329,0.3154236078262329,1.0,1.0,-2.966819524765014,0.6429423689842224,2.3238773345947266,-0.028597742319107,0.8980884552001953,0.8980884552001953,0.0,128.60897827148438,135.0,48807.59375,0.0,2139.167236328125,1.0,280.0578308105469,283.2574768066406,295.0233764648437,298.1941223144531,293.1499938964844,293.1499938964844,280.3500061035156,36085.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89243084192276,1.0,0.0,0.0,3.648597717285156,3.6486217975616455,8.882705628820986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.6513671875,0.0,1532.2449951171875,1895.4371337890625,0.0,3332.93310546875,0.9050110578536988,1.0,0.0,3.0,1.0,0.0
12408660,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8044323921203613,0.2834389209747314,0.2569131553173065,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6359102129936218,0.5213639140129089,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9436470866203308,0.4562492370605469,0.3193913698196411,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.862826406955719,0.3539175987243652,0.3368129730224609,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.750455915927887,0.2298742979764938,1.044087052345276,285.0372009277344,284.95001220703125,297.1227111816406,291.986328125,297.195556640625,296.2167663574219,285.0390319824219,1.0,0.553422749042511,0.3164536356925964,0.3164536356925964,1.0,1.0,-2.975960731506348,0.6484788060188293,2.327481985092163,-0.0251656994223594,0.9006922841072083,0.9006922841072083,0.0,130.293701171875,138.0,47667.6640625,0.0,2163.544189453125,1.0,280.3421630859375,283.4599914550781,294.9571228027344,298.0028381347656,293.1499938964844,293.1499938964844,280.04998779296875,35933.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831320405006409,1.0,0.0,0.0,3.650174140930176,3.650198221206665,8.890382900972327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.66845703125,0.0,1532.86328125,1895.4371337890625,0.0,3245.925537109375,0.9052859544754028,1.0,0.0,3.0,1.0,0.0
12408720,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8044323921203613,0.2834389209747314,0.2569131553173065,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9990000128746032,0.6359102129936218,0.5213639140129089,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9436470866203308,0.4562492370605469,0.3193913698196411,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.862826406955719,0.3539175987243652,0.3368129730224609,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.750455915927887,0.2298742979764938,1.044087052345276,285.0372009277344,284.95001220703125,297.1227111816406,291.986328125,297.195556640625,296.2167663574219,285.0390319824219,1.0,0.553422749042511,0.3164536356925964,0.3164536356925964,1.0,1.0,-2.975960731506348,0.6484788060188293,2.327481985092163,-0.0251656994223594,0.9006922841072083,0.9006922841072083,0.0,130.293701171875,138.0,47667.6640625,0.0,2163.544189453125,1.0,280.3421630859375,283.4599914550781,294.9571228027344,298.0028381347656,293.1499938964844,293.1499938964844,280.04998779296875,35933.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831320405006409,1.0,0.0,0.0,3.650174140930176,3.650198221206665,8.890382900972327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.66845703125,0.0,1532.86328125,1895.4371337890625,0.0,3245.925537109375,0.9052859544754028,1.0,0.0,3.0,1.0,0.0
12408780,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8015691637992859,0.2832452356815338,0.2570806741714477,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6346396207809448,0.5271661877632141,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9416931867599488,0.458403617143631,0.3211864531040191,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8601466417312622,0.3541827797889709,0.3373706638813019,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7480747699737549,0.2298947423696518,1.045262098312378,284.8746032714844,284.95001220703125,297.10504150390625,291.9807434082031,297.1885681152344,296.2130126953125,284.8737487792969,1.0,0.5562142729759216,0.3174836635589599,0.3174836635589599,1.0,1.0,-2.987379789352417,0.6546624898910522,2.332717180252075,-0.0214906670153141,0.8983682990074158,0.8983682990074158,0.0,132.36854553222656,141.0,49030.703125,0.0,2194.036865234375,1.0,280.0578308105469,283.2718811035156,295.016357421875,298.1996765136719,293.1499938964844,293.1499938964844,280.3500061035156,36064.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937836289405823,1.0,0.0,0.0,3.648597717285156,3.6486217975616455,8.882705060386797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.05517578125,0.0,1532.0894775390625,1895.4371337890625,0.0,3345.572998046875,0.9049978852272034,1.0,0.0,3.0,1.0,0.0
12408840,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8015691637992859,0.2832452356815338,0.2570806741714477,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.6346396207809448,0.5271661877632141,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9416931867599488,0.458403617143631,0.3211864531040191,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8601466417312622,0.3541827797889709,0.3373706638813019,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7480747699737549,0.2298947423696518,1.045262098312378,284.8746032714844,284.95001220703125,297.10504150390625,291.9807434082031,297.1885681152344,296.2130126953125,284.8737487792969,1.0,0.5562142729759216,0.3174836635589599,0.3174836635589599,1.0,1.0,-2.987379789352417,0.6546624898910522,2.332717180252075,-0.0214906670153141,0.8983682990074158,0.8983682990074158,0.0,132.36854553222656,141.0,49030.703125,0.0,2194.036865234375,1.0,280.0578308105469,283.2718811035156,295.016357421875,298.1996765136719,293.1499938964844,293.1499938964844,280.3500061035156,36064.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937836289405823,1.0,0.0,0.0,3.648597717285156,3.6486217975616455,8.882705060386797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6949.05517578125,0.0,1532.0894775390625,1895.4371337890625,0.0,3345.572998046875,0.9049978852272034,1.0,0.0,3.0,1.0,0.0
12408900,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7995005249977112,0.2832486927509308,0.256957083940506,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.6337478160858154,0.5308998823165894,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9399657845497132,0.4596367478370666,0.3219088315963745,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8582195043563843,0.3543696701526642,0.3374508023262024,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7463768720626831,0.2299185246229171,1.0451661348342896,285.0045166015625,284.95001220703125,297.0960693359375,291.97784423828125,297.18585205078125,296.2120666503906,285.0132751464844,1.0,0.5576741695404053,0.3179986774921417,0.3179986774921417,1.0,1.0,-2.9925668239593506,0.6576103568077087,2.334956407546997,-0.0197151117026805,0.8999667763710022,0.8999667763710022,0.0,133.6273651123047,141.0,47996.890625,0.0,2209.574951171875,1.0,280.30126953125,283.4269104003906,294.9527587890625,297.9880676269531,293.1499938964844,293.1499938964844,280.3500061035156,35989.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881379961967468,1.0,0.0,0.0,3.648655891418457,3.6486799716949454,8.882988709046913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.283203125,0.0,1531.5968017578125,1895.4371337890625,0.0,3292.7900390625,0.905013382434845,1.0,0.0,3.0,1.0,0.0
12408960,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7981973886489868,0.2836061120033264,0.2571892440319061,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9990000128746032,0.6331740617752075,0.5339125990867615,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.9391156435012816,0.46129110455513,0.3229717016220093,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8569519519805908,0.354868620634079,0.3378387093544006,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7452302575111389,0.2301560640335083,1.046005129814148,285.05914306640625,284.95001220703125,297.0870361328125,291.9748840332031,297.1863098144531,296.2152709960937,285.06103515625,1.0,0.5592447519302368,0.3184449970722198,0.3184449970722198,1.0,1.0,-2.9992170333862305,0.6608116626739502,2.33840560913086,-0.0180245395749807,0.9012856483459472,0.9012856483459472,0.0,134.7447967529297,144.0,47931.4921875,0.0,2227.033935546875,1.0,280.34228515625,283.4764404296875,294.9486999511719,298.0101013183594,293.1499938964844,293.1499938964844,280.04998779296875,35906.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851110935211182,1.0,0.0,0.0,3.651184320449829,3.6512081623077393,8.895303835743107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.57958984375,0.0,1533.782958984375,1895.4371337890625,0.0,3264.458740234375,0.9054935574531556,1.0,0.0,3.0,1.0,0.0
12409020,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7947718501091003,0.2834192514419555,0.2573817074298858,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6306308507919312,0.5410500168800354,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9363925457000732,0.4635098278522491,0.3248284161090851,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8537347912788391,0.3551476597785949,0.3384288847446441,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7423876523971558,0.2301577925682068,1.0472023487091064,284.8983459472656,284.95001220703125,297.0686950683594,291.9686889648437,297.1802978515625,296.2129211425781,284.89752197265625,1.0,0.5625422596931458,0.3193376362323761,0.3193376362323761,1.0,1.0,-3.012412071228028,0.6671672463417053,2.345244884490967,-0.0145516376942396,0.8992905020713806,0.8992905020713806,0.0,137.31907653808594,132.0,49327.55078125,0.0,2263.713623046875,1.0,280.05780029296875,283.2893371582031,295.0062255859375,298.20758056640625,293.1499938964844,293.1499938964844,280.3500061035156,36031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961368203163147,1.0,0.0,0.0,3.650799036026001,3.65082311630249,8.893427434486512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.2587890625,0.0,1534.2958984375,1895.4371337890625,0.0,3367.547607421875,0.9054683446884156,1.0,0.0,3.0,1.0,0.0
12409080,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7947718501091003,0.2834192514419555,0.2573817074298858,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.6306308507919312,0.5410500168800354,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9363925457000732,0.4635098278522491,0.3248284161090851,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8537347912788391,0.3551476597785949,0.3384288847446441,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7423876523971558,0.2301577925682068,1.0472023487091064,284.8983459472656,284.95001220703125,297.0686950683594,291.9686889648437,297.1802978515625,296.2129211425781,284.89752197265625,1.0,0.5625422596931458,0.3193376362323761,0.3193376362323761,1.0,1.0,-3.012412071228028,0.6671672463417053,2.345244884490967,-0.0145516376942396,0.8992905020713806,0.8992905020713806,0.0,137.31907653808594,132.0,49327.55078125,0.0,2263.713623046875,1.0,280.05780029296875,283.2893371582031,295.0062255859375,298.20758056640625,293.1499938964844,293.1499938964844,280.3500061035156,36031.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961368203163147,1.0,0.0,0.0,3.650799036026001,3.65082311630249,8.893427434486512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.2587890625,0.0,1534.2958984375,1895.4371337890625,0.0,3367.547607421875,0.9054683446884156,1.0,0.0,3.0,1.0,0.0
12409140,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.797382652759552,0.2837196290493011,0.2573310434818268,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.629065990447998,0.535799503326416,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9417840838432312,0.4663907587528229,0.3265292644500732,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8567075729370117,0.3557814061641693,0.3387372195720672,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7446275353431702,0.2303347587585449,1.0470160245895386,285.0694274902344,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,296.21661376953125,285.0703125,1.0,0.5605456829071045,0.3202302753925323,0.3202302753925323,1.0,1.0,-3.00825309753418,0.6684327125549316,2.339820384979248,-0.0120697319507598,0.9022841453552246,0.9022841453552246,0.0,135.65846252441406,135.0,48059.91015625,0.0,2247.72509765625,1.0,280.3421936035156,283.4831848144531,294.9361267089844,298.0105895996094,293.1499938964844,293.1499938964844,280.04998779296875,35882.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875508904457092,1.0,0.0,0.0,3.654379367828369,3.6544034481048575,8.910878932510968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.71484375,0.0,1537.169677734375,1895.4371337890625,0.0,3287.29638671875,0.9061895608901978,1.0,0.0,3.0,1.0,0.0
12409200,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.797382652759552,0.2837196290493011,0.2573310434818268,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.629065990447998,0.535799503326416,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9417840838432312,0.4663907587528229,0.3265292644500732,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8567075729370117,0.3557814061641693,0.3387372195720672,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7446275353431702,0.2303347587585449,1.0470160245895386,285.0694274902344,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,296.21661376953125,285.0703125,1.0,0.5605456829071045,0.3202302753925323,0.3202302753925323,1.0,1.0,-3.00825309753418,0.6684327125549316,2.339820384979248,-0.0120697319507598,0.9022841453552246,0.9022841453552246,0.0,135.65846252441406,135.0,48059.91015625,0.0,2247.72509765625,1.0,280.3421936035156,283.4831848144531,294.9361267089844,298.0105895996094,293.1499938964844,293.1499938964844,280.04998779296875,35882.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875508904457092,1.0,0.0,0.0,3.654379367828369,3.6544034481048575,8.910878932510968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.71484375,0.0,1537.169677734375,1895.4371337890625,0.0,3287.29638671875,0.9061895608901978,1.0,0.0,3.0,1.0,0.0
12409260,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7983806729316711,0.2834439277648926,0.2573467493057251,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6282925009727478,0.5338822603225708,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9449645280838012,0.4685477614402771,0.3282717764377594,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8580525517463684,0.3559717833995819,0.3391452431678772,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.745559811592102,0.2302790135145187,1.0474088191986084,284.8924865722656,284.95001220703125,297.028076171875,291.9543762207031,297.17218017578125,296.2142944335937,284.8910827636719,1.0,0.5605917572975159,0.3211237490177154,0.3211237490177154,1.0,1.0,-3.0090131759643555,0.6711612939834595,2.3378517627716064,-0.0096154185011982,0.9000909924507141,0.9000909924507141,0.0,135.13511657714844,138.0,49286.015625,0.0,2246.38623046875,1.0,280.05780029296875,283.2842712402344,294.9881591796875,298.1912536621094,293.1499938964844,293.1499938964844,279.75,36027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977731466293335,1.0,0.0,0.0,3.654195785522461,3.65421986579895,8.909983648663911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.3134765625,0.0,1538.047607421875,1895.4371337890625,0.0,3382.818115234375,0.9062225222587584,1.0,0.0,3.0,1.0,0.0
12409320,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7983806729316711,0.2834439277648926,0.2573467493057251,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6282925009727478,0.5338822603225708,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9449645280838012,0.4685477614402771,0.3282717764377594,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8580525517463684,0.3559717833995819,0.3391452431678772,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.745559811592102,0.2302790135145187,1.0474088191986084,284.8924865722656,284.95001220703125,297.028076171875,291.9543762207031,297.17218017578125,296.2142944335937,284.8910827636719,1.0,0.5605917572975159,0.3211237490177154,0.3211237490177154,1.0,1.0,-3.0090131759643555,0.6711612939834595,2.3378517627716064,-0.0096154185011982,0.9000909924507141,0.9000909924507141,0.0,135.13511657714844,138.0,49286.015625,0.0,2246.38623046875,1.0,280.05780029296875,283.2842712402344,294.9881591796875,298.1912536621094,293.1499938964844,293.1499938964844,279.75,36027.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977731466293335,1.0,0.0,0.0,3.654195785522461,3.65421986579895,8.909983648663911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.3134765625,0.0,1538.047607421875,1895.4371337890625,0.0,3382.818115234375,0.9062225222587584,1.0,0.0,3.0,1.0,0.0
12409380,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7955572605133057,0.2822588086128235,0.2564884126186371,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.9990000128746032,0.6256337761878967,0.5376230478286743,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.9435064792633056,0.4696726202964782,0.3292220830917358,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8557347655296326,0.3552736937999725,0.3387103080749511,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7434077262878418,0.2295747995376587,1.0451271533966064,284.7016296386719,284.95001220703125,297.0003662109375,291.9443359375,297.15740966796875,296.2033386230469,284.7003479003906,1.0,0.5614910125732422,0.3220172524452209,0.3220172524452209,1.0,1.0,-3.010355234146118,0.6740559935569763,2.336299180984497,-0.0069714901037514,0.8952051997184753,0.8952051997184753,0.0,136.2626953125,126.0,50519.93359375,0.0,2254.553466796875,1.0,279.7582092285156,283.0730895996094,294.9874572753906,298.2812805175781,293.1499938964844,293.1499938964844,280.04998779296875,36252.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092098474502563,1.0,0.0,0.0,3.645517110824585,3.645540952682495,8.867711471793882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.189453125,0.0,1530.072265625,1895.4371337890625,0.0,3489.269287109375,0.9044311046600342,1.0,0.0,3.0,1.0,0.0
12409440,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.7955572605133057,0.2822588086128235,0.2564884126186371,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.9990000128746032,0.6256337761878967,0.5376230478286743,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.9435064792633056,0.4696726202964782,0.3292220830917358,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018127441406,0.8557347655296326,0.3552736937999725,0.3387103080749511,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.7434077262878418,0.2295747995376587,1.0451271533966064,284.7016296386719,284.95001220703125,297.0003662109375,291.9443359375,297.15740966796875,296.2033386230469,284.7003479003906,1.0,0.5614910125732422,0.3220172524452209,0.3220172524452209,1.0,1.0,-3.010355234146118,0.6740559935569763,2.336299180984497,-0.0069714901037514,0.8952051997184753,0.8952051997184753,0.0,136.2626953125,126.0,50519.93359375,0.0,2254.553466796875,1.0,279.7582092285156,283.0730895996094,294.9874572753906,298.2812805175781,293.1499938964844,293.1499938964844,280.04998779296875,36252.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092098474502563,1.0,0.0,0.0,3.645517110824585,3.645540952682495,8.867711471793882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.189453125,0.0,1530.072265625,1895.4371337890625,0.0,3489.269287109375,0.9044311046600342,1.0,0.0,3.0,1.0,0.0
12409500,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7961353659629822,0.2819551229476928,0.255985289812088,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9990000128746032,0.6244297623634338,0.5354341864585876,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9454300403594972,0.4706225395202636,0.3296574652194977,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226013183594,0.856590986251831,0.3551153540611267,0.3383654057979584,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7439596056938171,0.2293073683977127,1.0433284044265747,284.8236083984375,284.95001220703125,296.98443603515625,291.93853759765625,297.15185546875,296.20068359375,284.831298828125,1.0,0.5599844455718994,0.3224639892578125,0.3224639892578125,1.0,1.0,-3.005081415176392,0.6737382411956787,2.331343173980713,-0.0058997869491577,0.8955230116844177,0.8955230116844177,0.0,135.43800354003906,126.0,49338.5078125,0.0,2240.90283203125,1.0,280.001220703125,283.22222900390625,294.9118957519531,298.0424499511719,293.1499938964844,293.1499938964844,280.04998779296875,36203.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028828144073486,1.0,0.0,0.0,3.641411066055298,3.641434907913208,8.847746926221589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.23583984375,0.0,1525.1544189453125,1895.4371337890625,0.0,3430.44140625,0.9035353064537048,1.0,0.0,3.0,1.0,0.0
12409560,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7991333603858948,0.2820568382740021,0.2558707892894745,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9990000128746032,0.6242580413818359,0.5293640494346619,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.950321614742279,0.4720548093318939,0.3304731249809265,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8597900867462158,0.3553161919116974,0.3383510410785675,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7464518547058105,0.2292941510677337,1.0424726009368896,284.86572265625,284.95001220703125,296.9672241210937,291.9322509765625,297.149658203125,296.2028503417969,284.86639404296875,1.0,0.5576708912849426,0.3229557573795318,0.3229557573795318,1.0,1.0,-2.997584819793701,0.6728829741477966,2.32470178604126,-0.0050166947767138,0.895428478717804,0.895428478717804,0.0,133.41871643066406,144.0,49079.20703125,0.0,2217.259033203125,1.0,280.042236328125,283.2633056640625,294.899658203125,298.04351806640625,293.1499938964844,293.1499938964844,280.3500061035156,36146.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989534378051758,1.0,0.0,0.0,3.6393072605133057,3.639331102371216,8.837527047944604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.79833984375,0.0,1522.3953857421875,1895.4371337890625,0.0,3393.82666015625,0.9029970765113832,1.0,0.0,3.0,1.0,0.0
12409620,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.796542227268219,0.2829981446266174,0.2565643489360809,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.6249624490737915,0.535847008228302,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9486324191093444,0.4757860600948334,0.3329134285449981,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8571262955665588,0.3564724922180176,0.3392734825611114,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7440603971481323,0.2299011647701263,1.0445823669433594,285.0633544921875,284.95001220703125,296.9289855957031,291.918212890625,297.1495056152344,296.2138671875,285.0657043457031,1.0,0.5619121789932251,0.3239393532276153,0.3239393532276153,1.0,1.0,-3.012742042541504,0.6801484823226929,2.332593441009521,-0.0016403860645368,0.8985112905502319,0.8985112905502319,0.0,135.8362579345703,147.0,47881.890625,0.0,2256.6142578125,1.0,280.3417053222656,283.48095703125,294.8721008300781,297.91796875,293.1499938964844,293.1499938964844,280.6499938964844,35939.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866687417030334,1.0,0.0,0.0,3.6407291889190674,3.6407530307769775,8.844434091770381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.59521484375,0.0,1522.42919921875,1895.4371337890625,0.0,3279.04052734375,0.9031835198402404,1.0,0.0,3.0,1.0,0.0
12409680,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.796542227268219,0.2829981446266174,0.2565643489360809,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.6249624490737915,0.535847008228302,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.9486324191093444,0.4757860600948334,0.3329134285449981,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8571262955665588,0.3564724922180176,0.3392734825611114,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7440603971481323,0.2299011647701263,1.0445823669433594,285.0633544921875,284.95001220703125,296.9289855957031,291.918212890625,297.1495056152344,296.2138671875,285.0657043457031,1.0,0.5619121789932251,0.3239393532276153,0.3239393532276153,1.0,1.0,-3.012742042541504,0.6801484823226929,2.332593441009521,-0.0016403860645368,0.8985112905502319,0.8985112905502319,0.0,135.8362579345703,147.0,47881.890625,0.0,2256.6142578125,1.0,280.3417053222656,283.48095703125,294.8721008300781,297.91796875,293.1499938964844,293.1499938964844,280.6499938964844,35939.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866687417030334,1.0,0.0,0.0,3.6407291889190674,3.6407530307769775,8.844434091770381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.59521484375,0.0,1522.42919921875,1895.4371337890625,0.0,3279.04052734375,0.9031835198402404,1.0,0.0,3.0,1.0,0.0
12409740,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7947731018066406,0.2845176458358764,0.2578825652599334,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.6250691413879395,0.5421003699302673,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.9477190375328064,0.4801998138427734,0.3359265029430389,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8552155494689941,0.3582542836666107,0.3408962488174438,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7424425482749939,0.2310309708118438,1.0494827032089231,285.2696838378906,284.95001220703125,296.88604736328125,291.90234375,297.1510925292969,296.22882080078125,285.271728515625,1.0,0.5660359263420105,0.3249229192733764,0.3249229192733764,1.0,1.0,-3.033314943313598,0.6890156269073486,2.34429931640625,0.002798949368298,0.9044538736343384,0.9044538736343384,0.0,138.4617156982422,150.0,46822.69140625,0.0,2307.174560546875,1.0,280.6417236328125,283.7026062011719,294.864013671875,297.8398742675781,293.1499938964844,293.1499938964844,280.3500061035156,35683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764601349830627,1.0,0.0,0.0,3.651817798614502,3.651841878890991,8.898391570255626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.8603515625,0.0,1532.8189697265625,1895.4371337890625,0.0,3183.3984375,0.9054890871047974,1.0,0.0,3.0,1.0,0.0
12409800,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7947731018066406,0.2845176458358764,0.2578825652599334,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.6250691413879395,0.5421003699302673,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.9477190375328064,0.4801998138427734,0.3359265029430389,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694396972656,0.8552155494689941,0.3582542836666107,0.3408962488174438,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26873779296875,0.7424425482749939,0.2310309708118438,1.0494827032089231,285.2696838378906,284.95001220703125,296.88604736328125,291.90234375,297.1510925292969,296.22882080078125,285.271728515625,1.0,0.5660359263420105,0.3249229192733764,0.3249229192733764,1.0,1.0,-3.033314943313598,0.6890156269073486,2.34429931640625,0.002798949368298,0.9044538736343384,0.9044538736343384,0.0,138.4617156982422,150.0,46822.69140625,0.0,2307.174560546875,1.0,280.6417236328125,283.7026062011719,294.864013671875,297.8398742675781,293.1499938964844,293.1499938964844,280.3500061035156,35683.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764601349830627,1.0,0.0,0.0,3.651817798614502,3.651841878890991,8.898391570255626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.8603515625,0.0,1532.8189697265625,1895.4371337890625,0.0,3183.3984375,0.9054890871047974,1.0,0.0,3.0,1.0,0.0
12409860,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7919150590896606,0.2848610579967499,0.2586673200130462,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9990000128746032,0.6232173442840576,0.5494867563247681,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9455466866493224,0.4831924438476562,0.3384205400943756,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8524618148803711,0.3591017723083496,0.3421289920806885,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7401772737503052,0.2315715998411178,1.0534453392028809,285.11065673828125,284.95001220703125,296.8387451171875,291.8847961425781,297.142822265625,296.232666015625,285.1098022460937,1.0,0.5702826380729675,0.325642853975296,0.325642853975296,1.0,1.0,-3.0523874759674072,0.6967421174049377,2.3556454181671143,0.0064239129424095,0.905306339263916,0.905306339263916,0.0,141.38587951660156,153.0,48336.4140625,0.0,2357.164306640625,1.0,280.3577575683594,283.5154113769531,294.9323425292969,298.0687866210937,293.1499938964844,293.1499938964844,280.04998779296875,35762.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901026844978333,1.0,0.0,0.0,3.661396980285645,3.661421060562134,8.945136187321623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.603515625,0.0,1544.104736328125,1895.4371337890625,0.0,3311.16796875,0.9076582193374634,1.0,0.0,3.0,1.0,0.0
12409920,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.7919150590896606,0.2848610579967499,0.2586673200130462,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.9990000128746032,0.6232173442840576,0.5494867563247681,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.9455466866493224,0.4831924438476562,0.3384205400943756,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8524618148803711,0.3591017723083496,0.3421289920806885,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.7401772737503052,0.2315715998411178,1.0534453392028809,285.11065673828125,284.95001220703125,296.8387451171875,291.8847961425781,297.142822265625,296.232666015625,285.1098022460937,1.0,0.5702826380729675,0.325642853975296,0.325642853975296,1.0,1.0,-3.0523874759674072,0.6967421174049377,2.3556454181671143,0.0064239129424095,0.905306339263916,0.905306339263916,0.0,141.38587951660156,153.0,48336.4140625,0.0,2357.164306640625,1.0,280.3577575683594,283.5154113769531,294.9323425292969,298.0687866210937,293.1499938964844,293.1499938964844,280.04998779296875,35762.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901026844978333,1.0,0.0,0.0,3.661396980285645,3.661421060562134,8.945136187321623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.603515625,0.0,1544.104736328125,1895.4371337890625,0.0,3311.16796875,0.9076582193374634,1.0,0.0,3.0,1.0,0.0
12409980,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7863503694534302,0.283966451883316,0.258204847574234,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9990000128746032,0.6186237931251526,0.5598992705345154,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9403313398361206,0.484847754240036,0.3398378491401672,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8473698496818542,0.3587861657142639,0.3421866297721863,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7358368635177612,0.2311961501836776,1.0532809495925903,284.927734375,284.95001220703125,296.7874755859375,291.8656311035156,297.1219482421875,296.2214050292969,284.9266357421875,1.0,0.5741957426071167,0.3263627886772156,0.3263627886772156,1.0,1.0,-3.065930128097534,0.7028141617774963,2.3631160259246826,0.0096304146572947,0.9034965634346008,0.9034965634346008,0.0,145.02572631835938,156.0,49787.8125,0.0,2401.18115234375,1.0,280.05810546875,283.30828857421875,294.9244689941406,298.1708374023437,293.1499938964844,293.1499938964844,279.75,35941.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049240946769714,1.0,0.0,0.0,3.664212226867676,3.664236307144165,8.958896842159447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.822265625,0.0,1548.5994873046875,1895.4371337890625,0.0,3449.439208984375,0.9084024429321288,1.0,0.0,3.0,1.0,0.0
12410040,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7863503694534302,0.283966451883316,0.258204847574234,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9990000128746032,0.6186237931251526,0.5598992705345154,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9403313398361206,0.484847754240036,0.3398378491401672,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.8473698496818542,0.3587861657142639,0.3421866297721863,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.7358368635177612,0.2311961501836776,1.0532809495925903,284.927734375,284.95001220703125,296.7874755859375,291.8656311035156,297.1219482421875,296.2214050292969,284.9266357421875,1.0,0.5741957426071167,0.3263627886772156,0.3263627886772156,1.0,1.0,-3.065930128097534,0.7028141617774963,2.3631160259246826,0.0096304146572947,0.9034965634346008,0.9034965634346008,0.0,145.02572631835938,156.0,49787.8125,0.0,2401.18115234375,1.0,280.05810546875,283.30828857421875,294.9244689941406,298.1708374023437,293.1499938964844,293.1499938964844,279.75,35941.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049240946769714,1.0,0.0,0.0,3.664212226867676,3.664236307144165,8.958896842159447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.822265625,0.0,1548.5994873046875,1895.4371337890625,0.0,3449.439208984375,0.9084024429321288,1.0,0.0,3.0,1.0,0.0
12410100,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7920837402344,0.783182680606842,0.2832975685596466,0.2577511072158813,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9990000128746032,0.615543782711029,0.5655472278594971,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9372796416282654,0.4854343235492706,0.3403705656528473,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.8444826602935791,0.358375996351242,0.3419610261917114,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.7333013415336609,0.2307683229446411,1.0520862340927124,284.7895812988281,284.95001220703125,296.7604675292969,291.8554992675781,297.1091003417969,296.21307373046875,284.781494140625,1.0,0.5759909749031067,0.3267227709293365,0.3267227709293365,1.0,1.0,-3.071109771728516,0.7053804993629456,2.365729331970215,0.0111119877547025,0.9010922312736512,0.9010922312736512,0.0,146.93746948242188,156.0,50967.11328125,0.0,2420.832763671875,1.0,279.80096435546875,283.1449584960937,294.9317321777344,298.30389404296875,293.1499938964844,293.1499938964844,279.75,36064.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134499430656432,1.0,0.0,0.0,3.662692070007324,3.6627163887023926,8.951465133577585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.23193359375,0.0,1547.8203125,1895.4371337890625,0.0,3528.59228515625,0.9081101417541504,1.0,0.0,3.0,1.0,0.0
12410160,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74176025390625,0.7797357439994812,0.2825055718421936,0.257128894329071,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7412414550781,0.9990000128746032,0.6119852066040039,0.5715205669403076,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.933872938156128,0.4858713746070862,0.3407406508922577,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.8413487672805786,0.3578140437602997,0.3415428400039673,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.7304986715316772,0.2301877737045288,1.0500718355178833,284.74139404296875,284.95001220703125,296.73260498046875,291.84503173828125,297.0951538085937,296.2034912109375,284.740234375,1.0,0.5776601433753967,0.327009379863739,0.327009379863739,1.0,1.0,-3.0750656127929688,0.7073881030082703,2.3676774501800537,0.0123104667291045,0.8991727232933044,0.8991727232933044,0.0,148.91690063476562,159.0,51115.375,0.0,2438.607177734375,1.0,279.758056640625,283.0998840332031,294.8953857421875,298.2293395996094,293.1499938964844,293.1499938964844,280.04998779296875,36170.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917389154434204,1.0,0.0,0.0,3.658555269241333,3.6585793495178223,8.931255592870002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.43359375,0.0,1543.9891357421875,1895.4371337890625,0.0,3565.044921875,0.9072896838188172,1.0,0.0,3.0,1.0,0.0
12410220,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7730423808097839,0.2821787297725677,0.2566227316856384,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9961535334587096,0.6063524484634399,0.5757267475128174,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9269469380378724,0.4883331656455993,0.3422106206417084,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8349888920783997,0.3577291071414947,0.3412930369377136,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7246628403663635,0.2296361327171325,1.0474029779434204,284.9145812988281,284.95001220703125,296.6744689941406,291.8230895996094,297.0782470703125,296.19921875,284.9156494140625,1.0,0.5805294513702393,0.3275825679302215,0.3275825679302215,1.0,1.0,-3.0779707431793213,0.7098819613456726,2.368088722229004,0.0143417073413729,0.9001083970069885,0.9001083970069885,0.0,153.23526000976562,162.0,49810.72265625,0.0,2466.56689453125,1.0,280.0422058105469,283.29644775390625,294.7954406738281,297.9829406738281,293.1499938964844,293.1499938964844,279.75,36064.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079843163490297,1.0,0.0,0.0,3.655344247817993,3.6553683280944815,8.915584999158455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.91845703125,0.0,1539.608642578125,1895.4371337890625,0.0,3477.887939453125,0.9065269827842712,1.0,0.0,3.0,1.0,0.0
12410280,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.7730423808097839,0.2821787297725677,0.2566227316856384,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9961535334587096,0.6063524484634399,0.5757267475128174,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9269469380378724,0.4883331656455993,0.3422106206417084,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8349888920783997,0.3577291071414947,0.3412930369377136,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7246628403663635,0.2296361327171325,1.0474029779434204,284.9145812988281,284.95001220703125,296.6744689941406,291.8230895996094,297.0782470703125,296.19921875,284.9156494140625,1.0,0.5805294513702393,0.3275825679302215,0.3275825679302215,1.0,1.0,-3.0779707431793213,0.7098819613456726,2.368088722229004,0.0143417073413729,0.9001083970069885,0.9001083970069885,0.0,153.23526000976562,162.0,49810.72265625,0.0,2466.56689453125,1.0,280.0422058105469,283.29644775390625,294.7954406738281,297.9829406738281,293.1499938964844,293.1499938964844,279.75,36064.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079843163490297,1.0,0.0,0.0,3.655344247817993,3.6553683280944815,8.915584999158455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.91845703125,0.0,1539.608642578125,1895.4371337890625,0.0,3477.887939453125,0.9065269827842712,1.0,0.0,3.0,1.0,0.0
