time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410340,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.7662211656570435,0.2814455032348633,0.256407618522644,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9877740740776062,0.6019454598426819,0.5717388391494751,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.9195547699928284,0.4902081191539764,0.3439085781574249,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8284410238265991,0.3573845624923706,0.3413817584514618,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7185683250427246,0.2289700508117675,1.0459598302841189,284.7359619140625,284.95001220703125,296.61346435546875,291.7999572753906,297.0588073730469,296.1925964355469,284.7342834472656,1.0,0.5825580954551697,0.3281557559967041,0.3281557559967041,1.0,1.0,-3.0731492042541504,0.7100623846054077,2.363086938858032,0.0158046763390302,0.8958284258842468,0.8958284258842468,0.0,157.8523406982422,165.0,50920.1640625,0.0,2481.8271484375,1.0,279.7578125,283.09765625,294.8296813964844,298.1390075683594,293.1499938964844,293.1499938964844,280.04998779296875,36238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917268693447113,1.0,0.0,0.0,3.647376775741577,3.6474008560180655,8.876761512510711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.04833984375,0.0,1532.0357666015625,1895.4371337890625,0.0,3563.93115234375,0.9048404097557068,1.0,0.0,3.0,1.0,0.0
12410400,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.7662211656570435,0.2814455032348633,0.256407618522644,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9877740740776062,0.6019454598426819,0.5717388391494751,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.9195547699928284,0.4902081191539764,0.3439085781574249,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361755371094,0.8284410238265991,0.3573845624923706,0.3413817584514618,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.7185683250427246,0.2289700508117675,1.0459598302841189,284.7359619140625,284.95001220703125,296.61346435546875,291.7999572753906,297.0588073730469,296.1925964355469,284.7342834472656,1.0,0.5825580954551697,0.3281557559967041,0.3281557559967041,1.0,1.0,-3.0731492042541504,0.7100623846054077,2.363086938858032,0.0158046763390302,0.8958284258842468,0.8958284258842468,0.0,157.8523406982422,165.0,50920.1640625,0.0,2481.8271484375,1.0,279.7578125,283.09765625,294.8296813964844,298.1390075683594,293.1499938964844,293.1499938964844,280.04998779296875,36238.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917268693447113,1.0,0.0,0.0,3.647376775741577,3.6474008560180655,8.876761512510711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.04833984375,0.0,1532.0357666015625,1895.4371337890625,0.0,3563.93115234375,0.9048404097557068,1.0,0.0,3.0,1.0,0.0
12410460,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7611252069473267,0.2813212871551513,0.2561379969120025,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9810001254081726,0.5992445945739746,0.5687999129295349,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9145815968513488,0.4929180741310119,0.3456015288829803,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8235602974891663,0.357526957988739,0.3413985073566437,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7138098478317261,0.2286813259124755,1.0444209575653076,284.90191650390625,284.95001220703125,296.5499267578125,291.7757568359375,297.04449462890625,296.1935729980469,284.9031982421875,1.0,0.5841979384422302,0.3289356529712677,0.3289356529712677,1.0,1.0,-3.069486618041992,0.7111660838127136,2.358320713043213,0.017694167792797,0.8965224027633667,0.8965224027633667,0.0,161.4470977783203,168.0,49536.81640625,0.0,2493.734375,1.0,280.0421142578125,283.2898254394531,294.7444152832031,297.9122314453125,293.1499938964844,293.1499938964844,280.3500061035156,36115.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076079726219176,1.0,0.0,0.0,3.642241954803467,3.642265796661377,8.851785082697461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.14990234375,0.0,1525.41552734375,1895.4371337890625,0.0,3474.3916015625,0.903635025024414,1.0,0.0,3.0,1.0,0.0
12410520,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7611252069473267,0.2813212871551513,0.2561379969120025,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9810001254081726,0.5992445945739746,0.5687999129295349,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9145815968513488,0.4929180741310119,0.3456015288829803,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8235602974891663,0.357526957988739,0.3413985073566437,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7138098478317261,0.2286813259124755,1.0444209575653076,284.90191650390625,284.95001220703125,296.5499267578125,291.7757568359375,297.04449462890625,296.1935729980469,284.9031982421875,1.0,0.5841979384422302,0.3289356529712677,0.3289356529712677,1.0,1.0,-3.069486618041992,0.7111660838127136,2.358320713043213,0.017694167792797,0.8965224027633667,0.8965224027633667,0.0,161.4470977783203,168.0,49536.81640625,0.0,2493.734375,1.0,280.0421142578125,283.2898254394531,294.7444152832031,297.9122314453125,293.1499938964844,293.1499938964844,280.3500061035156,36115.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076079726219176,1.0,0.0,0.0,3.642241954803467,3.642265796661377,8.851785082697461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.14990234375,0.0,1525.41552734375,1895.4371337890625,0.0,3474.3916015625,0.903635025024414,1.0,0.0,3.0,1.0,0.0
12410580,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7593151330947876,0.2822071015834808,0.2568190991878509,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.977445900440216,0.598133385181427,0.5675395727157593,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9137493968009948,0.4968266189098358,0.348198801279068,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8217030167579651,0.3586110174655914,0.3423041105270386,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7118761539459229,0.2291880995035171,1.046244502067566,285.0927734375,284.95001220703125,296.4842529296875,291.7506103515625,297.0376281738281,296.2052307128906,285.0943298339844,1.0,0.5862666964530945,0.3297155201435089,0.3297155201435089,1.0,1.0,-3.075185775756836,0.7150987386703491,2.3600869178771973,0.020352529361844,0.8999894261360168,0.8999894261360168,0.0,163.6759796142578,171.0,48251.73828125,0.0,2516.2138671875,1.0,280.3417053222656,283.5022888183594,294.7081604003906,297.7802429199219,293.1499938964844,293.1499938964844,280.6499938964844,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962350487709045,1.0,0.0,0.0,3.645177125930786,3.645200967788696,8.866057328305033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.45263671875,0.0,1527.0811767578125,1895.4371337890625,0.0,3368.464599609375,0.9041510820388794,1.0,0.0,3.0,1.0,0.0
12410640,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.7593151330947876,0.2822071015834808,0.2568190991878509,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.977445900440216,0.598133385181427,0.5675395727157593,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9137493968009948,0.4968266189098358,0.348198801279068,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.8217030167579651,0.3586110174655914,0.3423041105270386,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7118761539459229,0.2291880995035171,1.046244502067566,285.0927734375,284.95001220703125,296.4842529296875,291.7506103515625,297.0376281738281,296.2052307128906,285.0943298339844,1.0,0.5862666964530945,0.3297155201435089,0.3297155201435089,1.0,1.0,-3.075185775756836,0.7150987386703491,2.3600869178771973,0.020352529361844,0.8999894261360168,0.8999894261360168,0.0,163.6759796142578,171.0,48251.73828125,0.0,2516.2138671875,1.0,280.3417053222656,283.5022888183594,294.7081604003906,297.7802429199219,293.1499938964844,293.1499938964844,280.6499938964844,35902.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962350487709045,1.0,0.0,0.0,3.645177125930786,3.645200967788696,8.866057328305033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.45263671875,0.0,1527.0811767578125,1895.4371337890625,0.0,3368.464599609375,0.9041510820388794,1.0,0.0,3.0,1.0,0.0
12410700,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.7588511109352112,0.2828414142131805,0.2573403418064117,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.9761042594909668,0.5978732705116272,0.567206859588623,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342834472656,0.9138503074645996,0.4990104734897613,0.3496579825878143,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328186035156,0.8211947083473206,0.3593596220016479,0.3429584205150604,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7113637924194336,0.229641705751419,1.0480819940567017,285.23394775390625,284.95001220703125,296.4507141113281,291.7377014160156,297.0353088378906,296.2127685546875,285.242431640625,1.0,0.5875033140182495,0.3301054537296295,0.3301054537296295,1.0,1.0,-3.0801596641540527,0.7177060842514038,2.36245346069336,0.0218693278729915,0.9032481908798218,0.9032481908798218,0.0,164.675048828125,171.0,47148.875,0.0,2530.926513671875,1.0,280.5986633300781,283.6673583984375,294.6747131347656,297.6286926269531,293.1499938964844,293.1499938964844,280.6499938964844,35769.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888972997665405,1.0,0.0,0.0,3.649885416030884,3.649909496307373,8.888977163223899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.40283203125,0.0,1531.3128662109375,1895.4371337890625,0.0,3299.893798828125,0.9051465392112732,1.0,0.0,3.0,1.0,0.0
12410760,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860717773437,0.7587567567825317,0.2836002111434936,0.2580222487449646,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.9751442074775696,0.5977936387062073,0.5671228766441345,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.9144026637077332,0.5013453364372253,0.3512774109840393,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8210326433181763,0.3602414131164551,0.3437805473804474,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7112151980400085,0.2302237302064895,1.0506092309951782,285.2865600585937,284.95001220703125,296.4167785644531,291.7246398925781,297.0337219238281,296.2215576171875,285.28814697265625,1.0,0.588901937007904,0.3304543197154999,0.3304543197154999,1.0,1.0,-3.0868494510650635,0.7207233905792236,2.36612606048584,0.0234122090041637,0.9060646295547484,0.9060646295547484,0.0,165.57089233398438,174.0,47080.9609375,0.0,2548.427001953125,1.0,280.6418762207031,283.715576171875,294.6863708496094,297.6814270019531,293.1499938964844,293.1499938964844,280.3500061035156,35656.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860771059989929,1.0,0.0,0.0,3.6572649478912354,3.6572890281677246,8.924957910494413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.54736328125,0.0,1538.694580078125,1895.4371337890625,0.0,3273.502685546875,0.9066886901855468,1.0,0.0,3.0,1.0,0.0
12410820,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.756279706954956,0.2837687730789184,0.2586826384067535,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9706523418426514,0.5959001779556274,0.5659993290901184,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9125582575798036,0.5043596625328064,0.3538199067115783,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.818605899810791,0.36088427901268,0.3448560833930969,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7090075016021729,0.2306755781173706,1.0542881488800049,285.1163330078125,284.95001220703125,296.3478698730469,291.697998046875,297.0190734863281,296.2245178222656,285.1148376464844,1.0,0.5916553139686584,0.331152081489563,0.331152081489563,1.0,1.0,-3.095078706741333,0.7251880168914795,2.369890689849853,0.0262984856963157,0.9069242477416992,0.9069242477416992,0.0,168.55087280273438,177.0,48479.51953125,0.0,2579.9462890625,1.0,280.35772705078125,283.5202331542969,294.7433776855469,297.8920288085937,293.1499938964844,293.1499938964844,280.04998779296875,35747.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992380499839783,1.0,0.0,0.0,3.667475938796997,3.6675000190734863,8.97486359008326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.06005859375,0.0,1550.7965087890625,1895.4371337890625,0.0,3396.48095703125,0.9090061783790588,1.0,0.0,3.0,1.0,0.0
12410880,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.756279706954956,0.2837687730789184,0.2586826384067535,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9706523418426514,0.5959001779556274,0.5659993290901184,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9125582575798036,0.5043596625328064,0.3538199067115783,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.818605899810791,0.36088427901268,0.3448560833930969,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7090075016021729,0.2306755781173706,1.0542881488800049,285.1163330078125,284.95001220703125,296.3478698730469,291.697998046875,297.0190734863281,296.2245178222656,285.1148376464844,1.0,0.5916553139686584,0.331152081489563,0.331152081489563,1.0,1.0,-3.095078706741333,0.7251880168914795,2.369890689849853,0.0262984856963157,0.9069242477416992,0.9069242477416992,0.0,168.55087280273438,177.0,48479.51953125,0.0,2579.9462890625,1.0,280.35772705078125,283.5202331542969,294.7433776855469,297.8920288085937,293.1499938964844,293.1499938964844,280.04998779296875,35747.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992380499839783,1.0,0.0,0.0,3.667475938796997,3.6675000190734863,8.97486359008326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.06005859375,0.0,1550.7965087890625,1895.4371337890625,0.0,3396.48095703125,0.9090061783790588,1.0,0.0,3.0,1.0,0.0
12410940,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7507303357124329,0.2826329469680786,0.258070558309555,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9624748229980468,0.5924025774002075,0.5632040500640869,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9070602655410768,0.5059468150138855,0.3552443385124206,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8132125735282898,0.3602965474128723,0.3447286486625671,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.703851044178009,0.230189174413681,1.053897738456726,284.9172058105469,284.95001220703125,296.2779235839844,291.6708374023437,296.99432373046875,296.21435546875,284.9153137207031,1.0,0.5937106013298035,0.3318498134613037,0.3318498134613037,1.0,1.0,-3.092082500457764,0.726269543170929,2.3658130168914795,0.0282625537365674,0.9048680067062378,0.9048680067062378,0.0,172.8616485595703,180.0,49756.01953125,0.0,2596.88623046875,1.0,280.0580749511719,283.3016662597656,294.72607421875,297.97430419921875,293.1499938964844,293.1499938964844,279.75,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133227467536926,1.0,0.0,0.0,3.6703169345855713,3.670341014862061,8.988773174678499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.796875,0.0,1555.4599609375,1895.4371337890625,0.0,3527.414306640625,0.909766674041748,1.0,0.0,3.0,1.0,0.0
12411000,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.7507303357124329,0.2826329469680786,0.258070558309555,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9624748229980468,0.5924025774002075,0.5632040500640869,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9070602655410768,0.5059468150138855,0.3552443385124206,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8132125735282898,0.3602965474128723,0.3447286486625671,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.703851044178009,0.230189174413681,1.053897738456726,284.9172058105469,284.95001220703125,296.2779235839844,291.6708374023437,296.99432373046875,296.21435546875,284.9153137207031,1.0,0.5937106013298035,0.3318498134613037,0.3318498134613037,1.0,1.0,-3.092082500457764,0.726269543170929,2.3658130168914795,0.0282625537365674,0.9048680067062378,0.9048680067062378,0.0,172.8616485595703,180.0,49756.01953125,0.0,2596.88623046875,1.0,280.0580749511719,283.3016662597656,294.72607421875,297.97430419921875,293.1499938964844,293.1499938964844,279.75,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133227467536926,1.0,0.0,0.0,3.6703169345855713,3.670341014862061,8.988773174678499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.796875,0.0,1555.4599609375,1895.4371337890625,0.0,3527.414306640625,0.909766674041748,1.0,0.0,3.0,1.0,0.0
12411060,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.7443737387657166,0.2808675467967987,0.2567889094352722,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9528972506523132,0.588123083114624,0.5595465302467346,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.900953769683838,0.506848156452179,0.3561131954193115,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.8067241907119751,0.3589994013309479,0.3438478708267212,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.697655200958252,0.2290886491537094,1.0505081415176392,284.7124328613281,284.95001220703125,296.207275390625,291.643310546875,296.96502685546875,296.1982727050781,284.7104187011719,1.0,0.5949960947036743,0.3324549198150635,0.3324549198150635,1.0,1.0,-3.082061290740967,0.7249664068222046,2.3570947647094727,0.0293552409857511,0.9000354409217834,0.9000354409217834,0.0,177.38037109375,183.0,50876.140625,0.0,2601.296142578125,1.0,279.7580871582031,283.0804443359375,294.6887512207031,298.0119934082031,293.1499938964844,293.1499938964844,279.45001220703125,36194.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924813151359558,1.0,0.0,0.0,3.663865089416504,3.663889169692993,8.957198929238075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.6279296875,0.0,1550.1104736328125,1895.4371337890625,0.0,3633.5087890625,0.9084898829460144,1.0,0.0,3.0,1.0,0.0
12411120,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.7443737387657166,0.2808675467967987,0.2567889094352722,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9528972506523132,0.588123083114624,0.5595465302467346,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123413085937,0.900953769683838,0.506848156452179,0.3561131954193115,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.8067241907119751,0.3589994013309479,0.3438478708267212,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.697655200958252,0.2290886491537094,1.0505081415176392,284.7124328613281,284.95001220703125,296.207275390625,291.643310546875,296.96502685546875,296.1982727050781,284.7104187011719,1.0,0.5949960947036743,0.3324549198150635,0.3324549198150635,1.0,1.0,-3.082061290740967,0.7249664068222046,2.3570947647094727,0.0293552409857511,0.9000354409217834,0.9000354409217834,0.0,177.38037109375,183.0,50876.140625,0.0,2601.296142578125,1.0,279.7580871582031,283.0804443359375,294.6887512207031,298.0119934082031,293.1499938964844,293.1499938964844,279.45001220703125,36194.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924813151359558,1.0,0.0,0.0,3.663865089416504,3.663889169692993,8.957198929238075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.6279296875,0.0,1550.1104736328125,1895.4371337890625,0.0,3633.5087890625,0.9084898829460144,1.0,0.0,3.0,1.0,0.0
12411180,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.7381348609924316,0.2788155674934387,0.2551907002925873,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.943011999130249,0.583408772945404,0.5554177761077881,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.8950597047805786,0.5073496699333191,0.3566663563251495,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.7999820113182068,0.357278972864151,0.3425120413303375,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.6912904977798462,0.2276015877723693,1.045156717300415,284.5070495605469,284.95001220703125,296.13629150390625,291.61553955078125,296.9337463378906,296.1795349121094,284.50506591796875,1.0,0.5956386923789978,0.3330600559711456,0.3330600559711456,1.0,1.0,-3.067805528640747,0.7223608493804932,2.345444679260254,0.0300581697374582,0.8924555778503418,0.8924555778503418,0.0,181.6817626953125,186.0,51860.37109375,0.0,2596.364013671875,1.0,279.4582214355469,282.8606262207031,294.6512756347656,298.037353515625,293.1499938964844,293.1499938964844,279.75,36487.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342057108879088,1.0,0.0,0.0,3.6465847492218018,3.646608829498291,8.87290696027776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.8896484375,0.0,1533.0130615234375,1895.4371337890625,0.0,3719.6298828125,0.9048247933387756,1.0,0.0,3.0,1.0,0.0
12411240,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50762939453125,0.7381348609924316,0.2788155674934387,0.2551907002925873,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068359375,0.943011999130249,0.583408772945404,0.5554177761077881,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069580078125,0.8950597047805786,0.5073496699333191,0.3566663563251495,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.7999820113182068,0.357278972864151,0.3425120413303375,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.6912904977798462,0.2276015877723693,1.045156717300415,284.5070495605469,284.95001220703125,296.13629150390625,291.61553955078125,296.9337463378906,296.1795349121094,284.50506591796875,1.0,0.5956386923789978,0.3330600559711456,0.3330600559711456,1.0,1.0,-3.067805528640747,0.7223608493804932,2.345444679260254,0.0300581697374582,0.8924555778503418,0.8924555778503418,0.0,181.6817626953125,186.0,51860.37109375,0.0,2596.364013671875,1.0,279.4582214355469,282.8606262207031,294.6512756347656,298.037353515625,293.1499938964844,293.1499938964844,279.75,36487.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342057108879088,1.0,0.0,0.0,3.6465847492218018,3.646608829498291,8.87290696027776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.8896484375,0.0,1533.0130615234375,1895.4371337890625,0.0,3719.6298828125,0.9048247933387756,1.0,0.0,3.0,1.0,0.0
12411300,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228942871094,0.7355186939239502,0.2781970202922821,0.2544754445552826,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62615966796875,0.9386423230171204,0.5815926194190979,0.5534629225730896,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.625732421875,0.892717182636261,0.5081408023834229,0.3570287823677063,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242980957031,0.7970973253250122,0.356728196144104,0.3418671488761902,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214294433594,0.688514232635498,0.2270418107509613,1.0423946380615234,284.6253356933594,284.95001220703125,296.1007995605469,291.6015930175781,296.9219665527344,296.1751708984375,284.6329040527344,1.0,0.5958300232887268,0.3333626091480255,0.3333626091480255,1.0,1.0,-3.0609288215637207,0.7211334109306335,2.3397953510284424,0.0303286034613847,0.891410231590271,0.891410231590271,0.0,183.502670288086,186.0,50601.12890625,0.0,2592.6669921875,1.0,279.701171875,283.00836181640625,294.5674133300781,297.7794494628906,293.1499938964844,293.1499938964844,279.75,36462.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270992279052734,1.0,0.0,0.0,3.637458086013794,3.637482166290283,8.828548061501351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.81689453125,0.0,1522.708984375,1895.4371337890625,0.0,3654.524169921875,0.9028282761573792,1.0,0.0,3.0,1.0,0.0
12411360,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7340764999389648,0.2780409753322601,0.254218190908432,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713562011719,0.9358636140823364,0.5803936123847961,0.5521599054336548,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8917918801307678,0.5095071196556091,0.3578574061393738,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.7954530715942383,0.3566051721572876,0.3416358232498169,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.6868637204170227,0.2267990410327911,1.0409414768218994,284.6712341308594,284.95001220703125,296.0653686523437,291.5876770019531,296.91424560546875,296.1764831542969,284.6725158691406,1.0,0.5961766242980957,0.3338232934474945,0.3338232934474945,1.0,1.0,-3.0580170154571533,0.7215274572372437,2.33648943901062,0.0313207060098648,0.8900532722473145,0.8900532722473145,0.0,184.6978454589844,189.0,50345.171875,0.0,2593.31396484375,1.0,279.7421569824219,283.0537414550781,294.548583984375,297.7698669433594,293.1499938964844,293.1499938964844,280.04998779296875,36417.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922560453414917,1.0,0.0,0.0,3.6301794052124015,3.630203247070313,8.793251140559732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.20068359375,0.0,1514.3388671875,1895.4371337890625,0.0,3612.76904296875,0.9011459350585938,1.0,0.0,3.0,1.0,0.0
12411420,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7328346967697144,0.2784867882728576,0.2544591128826141,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9325351119041444,0.5790354013442993,0.5506376028060913,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8918452262878418,0.5131611227989197,0.3602300584316253,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7939667105674744,0.3571572601795196,0.3419727087020874,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6853189468383789,0.2269809693098068,1.0410610437393188,284.8644714355469,284.95001220703125,295.99481201171875,291.5599060058594,296.9051208496094,296.187744140625,284.8661804199219,1.0,0.5974226593971252,0.3347446918487549,0.3347446918487549,1.0,1.0,-3.0598678588867188,0.724702775478363,2.335165023803711,0.0340406261384487,0.8904880285263062,0.8904880285263062,0.0,186.3730316162109,192.0,48964.9765625,0.0,2605.6025390625,1.0,280.0415344238281,283.2699279785156,294.51043701171875,297.6263732910156,293.1499938964844,293.1499938964844,280.3500061035156,36226.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097432494163512,1.0,0.0,0.0,3.6210103034973145,3.6210341453552246,8.748887694309815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.15380859375,0.0,1502.83544921875,1895.4371337890625,0.0,3494.220703125,0.8989747166633606,1.0,0.0,3.0,1.0,0.0
12411480,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.7328346967697144,0.2784867882728576,0.2544591128826141,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9325351119041444,0.5790354013442993,0.5506376028060913,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8918452262878418,0.5131611227989197,0.3602300584316253,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7939667105674744,0.3571572601795196,0.3419727087020874,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6853189468383789,0.2269809693098068,1.0410610437393188,284.8644714355469,284.95001220703125,295.99481201171875,291.5599060058594,296.9051208496094,296.187744140625,284.8661804199219,1.0,0.5974226593971252,0.3347446918487549,0.3347446918487549,1.0,1.0,-3.0598678588867188,0.724702775478363,2.335165023803711,0.0340406261384487,0.8904880285263062,0.8904880285263062,0.0,186.3730316162109,192.0,48964.9765625,0.0,2605.6025390625,1.0,280.0415344238281,283.2699279785156,294.51043701171875,297.6263732910156,293.1499938964844,293.1499938964844,280.3500061035156,36226.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097432494163512,1.0,0.0,0.0,3.6210103034973145,3.6210341453552246,8.748887694309815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.15380859375,0.0,1502.83544921875,1895.4371337890625,0.0,3494.220703125,0.8989747166633606,1.0,0.0,3.0,1.0,0.0
12411540,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7325944304466248,0.2795318961143493,0.2553196549415588,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9305155277252196,0.5784940123558044,0.5500128865242004,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8929851651191711,0.5175288319587708,0.3631817996501922,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7936033606529236,0.358387291431427,0.3430365025997162,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6849875450134277,0.2277920842170715,1.0442743301391602,285.0619812011719,284.95001220703125,295.925048828125,291.5323486328125,296.8997497558594,296.2041320800781,285.0637512207031,1.0,0.5994388461112976,0.3356660604476928,0.3356660604476928,1.0,1.0,-3.068835496902466,0.7300516366958618,2.3387839794158936,0.0373930074274539,0.8935908675193787,0.8935908675193787,0.0,187.85206604003903,195.0,47718.96484375,0.0,2630.62646484375,1.0,280.3415222167969,283.4876403808594,294.4891967773437,297.5224609375,293.1499938964844,293.1499938964844,280.6499938964844,35979.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986439108848572,1.0,0.0,0.0,3.621043205261232,3.6210670471191406,8.749046287448436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.97900390625,0.0,1501.03662109375,1895.4371337890625,0.0,3390.940185546875,0.8988131880760193,1.0,0.0,3.0,1.0,0.0
12411600,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7325944304466248,0.2795318961143493,0.2553196549415588,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9305155277252196,0.5784940123558044,0.5500128865242004,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8929851651191711,0.5175288319587708,0.3631817996501922,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7936033606529236,0.358387291431427,0.3430365025997162,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6849875450134277,0.2277920842170715,1.0442743301391602,285.0619812011719,284.95001220703125,295.925048828125,291.5323486328125,296.8997497558594,296.2041320800781,285.0637512207031,1.0,0.5994388461112976,0.3356660604476928,0.3356660604476928,1.0,1.0,-3.068835496902466,0.7300516366958618,2.3387839794158936,0.0373930074274539,0.8935908675193787,0.8935908675193787,0.0,187.85206604003903,195.0,47718.96484375,0.0,2630.62646484375,1.0,280.3415222167969,283.4876403808594,294.4891967773437,297.5224609375,293.1499938964844,293.1499938964844,280.6499938964844,35979.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986439108848572,1.0,0.0,0.0,3.621043205261232,3.6210670471191406,8.749046287448436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.97900390625,0.0,1501.03662109375,1895.4371337890625,0.0,3390.940185546875,0.8988131880760193,1.0,0.0,3.0,1.0,0.0
12411660,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7326595783233643,0.2809296548366546,0.2565433382987976,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9288086891174316,0.578425407409668,0.5498914122581482,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.89436936378479,0.5223243832588196,0.3664663136005401,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.793561577796936,0.3600158095359802,0.3445284068584442,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.6851080060005188,0.2290017008781433,1.049494743347168,285.2589416503906,284.95001220703125,295.8564147949219,291.50518798828125,296.8964233398437,296.2227478027344,285.2606506347656,1.0,0.6021053791046143,0.3362680077552795,0.3362680077552795,1.0,1.0,-3.0821752548217773,0.7358677387237549,2.3463075160980225,0.0402595289051532,0.8993187546730042,0.8993187546730042,0.0,189.5334014892578,198.0,46570.42578125,0.0,2665.373291015625,1.0,280.6415405273437,283.7034912109375,294.4686279296875,297.42926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35709.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889302611351013,1.0,0.0,0.0,3.631166219711304,3.631190061569214,8.798032808954304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.9462890625,0.0,1510.1510009765625,1895.4371337890625,0.0,3300.2021484375,0.900887966156006,1.0,0.0,3.0,1.0,0.0
12411720,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7326595783233643,0.2809296548366546,0.2565433382987976,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25909423828125,0.9288086891174316,0.578425407409668,0.5498914122581482,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.89436936378479,0.5223243832588196,0.3664663136005401,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586975097656,0.793561577796936,0.3600158095359802,0.3445284068584442,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.6851080060005188,0.2290017008781433,1.049494743347168,285.2589416503906,284.95001220703125,295.8564147949219,291.50518798828125,296.8964233398437,296.2227478027344,285.2606506347656,1.0,0.6021053791046143,0.3362680077552795,0.3362680077552795,1.0,1.0,-3.0821752548217773,0.7358677387237549,2.3463075160980225,0.0402595289051532,0.8993187546730042,0.8993187546730042,0.0,189.5334014892578,198.0,46570.42578125,0.0,2665.373291015625,1.0,280.6415405273437,283.7034912109375,294.4686279296875,297.42926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35709.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889302611351013,1.0,0.0,0.0,3.631166219711304,3.631190061569214,8.798032808954304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.9462890625,0.0,1510.1510009765625,1895.4371337890625,0.0,3300.2021484375,0.900887966156006,1.0,0.0,3.0,1.0,0.0
12411780,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.7327946424484253,0.2825496196746826,0.2579936981201172,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9271319508552552,0.5786906480789185,0.550113320350647,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.895760178565979,0.5274345874786377,0.3699875771999359,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7935866713523865,0.3619102835655212,0.3463009893894195,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.6854020357131958,0.2304804772138595,1.0560684204101562,285.45379638671875,284.95001220703125,295.789306640625,291.4786071777344,296.89385986328125,296.24224853515625,285.4554443359375,1.0,0.605281412601471,0.3368699252605438,0.3368699252605438,1.0,1.0,-3.098450183868408,0.7425629496574402,2.3558874130249023,0.0433590225875377,0.9076329469680786,0.9076329469680786,0.0,191.48797607421875,201.0,45498.00390625,0.0,2707.616455078125,1.0,280.9416809082031,283.91668701171875,294.4463195800781,297.3398132324219,293.1499938964844,293.1499938964844,280.6499938964844,35438.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800272345542908,1.0,0.0,0.0,3.651413917541504,3.651437997817993,8.896423651094665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.076171875,0.0,1530.538818359375,1895.4371337890625,0.0,3216.8359375,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12411840,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.7327946424484253,0.2825496196746826,0.2579936981201172,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9271319508552552,0.5786906480789185,0.550113320350647,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.895760178565979,0.5274345874786377,0.3699875771999359,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.7935866713523865,0.3619102835655212,0.3463009893894195,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530029296875,0.6854020357131958,0.2304804772138595,1.0560684204101562,285.45379638671875,284.95001220703125,295.789306640625,291.4786071777344,296.89385986328125,296.24224853515625,285.4554443359375,1.0,0.605281412601471,0.3368699252605438,0.3368699252605438,1.0,1.0,-3.098450183868408,0.7425629496574402,2.3558874130249023,0.0433590225875377,0.9076329469680786,0.9076329469680786,0.0,191.48797607421875,201.0,45498.00390625,0.0,2707.616455078125,1.0,280.9416809082031,283.91668701171875,294.4463195800781,297.3398132324219,293.1499938964844,293.1499938964844,280.6499938964844,35438.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800272345542908,1.0,0.0,0.0,3.651413917541504,3.651437997817993,8.896423651094665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.076171875,0.0,1530.538818359375,1895.4371337890625,0.0,3216.8359375,0.9052295684814452,1.0,0.0,3.0,1.0,0.0
12411900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3356018066406,0.7325009703636169,0.2829389870166778,0.2586254775524139,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.9257754683494568,0.5782905220985413,0.5501070618629456,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326721191406,0.8959870934486389,0.5294315814971924,0.3716500103473663,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341979980469,0.7932165861129761,0.3625178635120392,0.3471285998821258,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.6852378845214844,0.231015995144844,1.0593191385269165,285.33319091796875,284.95001220703125,295.75640869140625,291.465576171875,296.88885498046875,296.2469787597656,285.3255310058594,1.0,0.6069600582122803,0.3371708691120147,0.3371708691120147,1.0,1.0,-3.1061110496521,0.7457645535469055,2.360346555709839,0.0449639521539211,0.9090434908866882,0.9090434908866882,0.0,192.775146484375,201.0,46756.5078125,0.0,2729.57470703125,1.0,280.6984558105469,283.7680053710937,294.5108947753906,297.57147216796875,293.1499938964844,293.1499938964844,280.6499938964844,35467.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886280059814453,1.0,0.0,0.0,3.661726474761963,3.661750316619873,8.946744856075384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.79638671875,0.0,1542.256591796875,1895.4371337890625,0.0,3297.374267578125,0.9075051546096802,1.0,0.0,3.0,1.0,0.0
12411960,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7311242818832397,0.2828309834003448,0.2587775886058807,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840881347656,0.922944962978363,0.5772807002067566,0.549460768699646,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.8949092626571655,0.5308437943458557,0.3728367984294891,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.7917072772979736,0.3626787662506103,0.3475256264209747,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850036621094,0.684042751789093,0.2312252670526504,1.0612173080444336,285.28424072265625,284.95001220703125,295.7240295410156,291.4527587890625,296.87994384765625,296.2460632324219,285.2827453613281,1.0,0.6084606051445007,0.3373507559299469,0.3373507559299469,1.0,1.0,-3.109710693359375,0.7473990321159363,2.362311840057373,0.0459227338433265,0.9107404351234436,0.9107404351234436,0.0,194.6786346435547,204.0,46991.76171875,0.0,2746.811279296875,1.0,280.6576232910156,283.7209777832031,294.5053100585937,297.5575256347656,293.1499938964844,293.1499938964844,280.3500061035156,35515.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946701884269714,1.0,0.0,0.0,3.670244216918945,3.6702682971954346,8.988416766442242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.087890625,0.0,1552.1600341796875,1895.4371337890625,0.0,3353.85400390625,0.909467875957489,1.0,0.0,3.0,1.0,0.0
12412020,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7268407940864563,0.2817505300045013,0.2582294940948486,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9154059290885924,0.5742143988609314,0.5470831394195557,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8910607695579529,0.5327178835868835,0.3744761347770691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.787070095539093,0.3621369004249573,0.34746053814888,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6800751686096191,0.2309405505657196,1.0618393421173096,285.08447265625,284.95001220703125,295.6609802246094,291.42779541015625,296.8563537597656,296.23565673828125,285.08251953125,1.0,0.6108421683311462,0.3377105295658111,0.3377105295658111,1.0,1.0,-3.108844757080078,0.7481562495231628,2.3606884479522705,0.0470616519451141,0.9109113812446594,0.9109113812446594,0.0,199.1894073486328,207.0,48359.234375,0.0,2768.9970703125,1.0,280.3580017089844,283.5007629394531,294.48944091796875,297.6466979980469,293.1499938964844,293.1499938964844,280.04998779296875,35701.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91011244058609,1.0,0.0,0.0,3.682051420211792,3.682075738906861,9.046341347129784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.2431640625,0.0,1566.865966796875,1895.4371337890625,0.0,3497.647216796875,0.9122298955917358,1.0,0.0,3.0,1.0,0.0
12412080,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7268407940864563,0.2817505300045013,0.2582294940948486,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9154059290885924,0.5742143988609314,0.5470831394195557,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8910607695579529,0.5327178835868835,0.3744761347770691,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.787070095539093,0.3621369004249573,0.34746053814888,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6800751686096191,0.2309405505657196,1.0618393421173096,285.08447265625,284.95001220703125,295.6609802246094,291.42779541015625,296.8563537597656,296.23565673828125,285.08251953125,1.0,0.6108421683311462,0.3377105295658111,0.3377105295658111,1.0,1.0,-3.108844757080078,0.7481562495231628,2.3606884479522705,0.0470616519451141,0.9109113812446594,0.9109113812446594,0.0,199.1894073486328,207.0,48359.234375,0.0,2768.9970703125,1.0,280.3580017089844,283.5007629394531,294.48944091796875,297.6466979980469,293.1499938964844,293.1499938964844,280.04998779296875,35701.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91011244058609,1.0,0.0,0.0,3.682051420211792,3.682075738906861,9.046341347129784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.2431640625,0.0,1566.865966796875,1895.4371337890625,0.0,3497.647216796875,0.9122298955917358,1.0,0.0,3.0,1.0,0.0
12412140,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7217033505439758,0.2800435423851013,0.2569989860057831,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9072375893592834,0.5703228116035461,0.5438006520271301,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8864056468009949,0.5338512063026428,0.3755162060260772,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7815555930137634,0.3608423471450805,0.3465946614742279,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6751331686973572,0.2299832701683044,1.0591658353805542,284.8778076171875,284.95001220703125,295.6005249023437,291.4039001464844,296.8279724121094,296.2178649902344,284.8757019042969,1.0,0.6123787760734558,0.3380703032016754,0.3380703032016754,1.0,1.0,-3.1004207134246826,0.7465958595275879,2.3538248538970947,0.0475092269480228,0.9082704782485962,0.9082704782485962,0.0,203.861083984375,210.0,49569.234375,0.0,2776.90576171875,1.0,280.0579528808594,283.2767333984375,294.4542541503906,297.69146728515625,293.1499938964844,293.1499938964844,279.75,35942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226305484771729,1.0,0.0,0.0,3.684959173202514,3.684983491897583,9.06063519323652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.18701171875,0.0,1571.9759521484375,1895.4371337890625,0.0,3613.41455078125,0.9130396842956544,1.0,0.0,3.0,1.0,0.0
