time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412200,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7217033505439758,0.2800435423851013,0.2569989860057831,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9072375893592834,0.5703228116035461,0.5438006520271301,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8864056468009949,0.5338512063026428,0.3755162060260772,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7815555930137634,0.3608423471450805,0.3465946614742279,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6751331686973572,0.2299832701683044,1.0591658353805542,284.8778076171875,284.95001220703125,295.6005249023437,291.4039001464844,296.8279724121094,296.2178649902344,284.8757019042969,1.0,0.6123787760734558,0.3380703032016754,0.3380703032016754,1.0,1.0,-3.1004207134246826,0.7465958595275879,2.3538248538970947,0.0475092269480228,0.9082704782485962,0.9082704782485962,0.0,203.861083984375,210.0,49569.234375,0.0,2776.90576171875,1.0,280.0579528808594,283.2767333984375,294.4542541503906,297.69146728515625,293.1499938964844,293.1499938964844,279.75,35942.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226305484771729,1.0,0.0,0.0,3.684959173202514,3.684983491897583,9.06063519323652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.18701171875,0.0,1571.9759521484375,1895.4371337890625,0.0,3613.41455078125,0.9130396842956544,1.0,0.0,3.0,1.0,0.0
12412260,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7163909673690796,0.2780231237411499,0.25544074177742,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8996159434318542,0.5659675598144531,0.5400145053863525,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8817738890647888,0.5345469117164612,0.3762113749980926,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.77596515417099,0.359097272157669,0.3452437818050384,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.6699803471565247,0.2286008894443512,1.0543336868286133,284.6698303222656,284.95001220703125,295.5430603027344,291.3812866210937,296.7985534667969,296.19805908203125,284.6677551269531,1.0,0.6132184863090515,0.3387139439582824,0.3387139439582824,1.0,1.0,-3.087402105331421,0.7444024682044983,2.3429996967315674,0.0483131371438503,0.902842342853546,0.902842342853546,0.0,208.27487182617188,213.0,50651.28515625,0.0,2774.23583984375,1.0,279.7579650878906,283.0533447265625,294.42071533203125,297.72589111328125,293.1499938964844,293.1499938964844,279.45001220703125,36219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327966570854188,1.0,0.0,0.0,3.67760157585144,3.677625894546509,9.024489031617122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.45849609375,0.0,1565.75146484375,1895.4371337890625,0.0,3706.74853515625,0.9115779995918274,1.0,0.0,3.0,1.0,0.0
12412320,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6704406738281,0.7163909673690796,0.2780231237411499,0.25544074177742,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66961669921875,0.8996159434318542,0.5659675598144531,0.5400145053863525,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.669677734375,0.8817738890647888,0.5345469117164612,0.3762113749980926,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.77596515417099,0.359097272157669,0.3452437818050384,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.6699803471565247,0.2286008894443512,1.0543336868286133,284.6698303222656,284.95001220703125,295.5430603027344,291.3812866210937,296.7985534667969,296.19805908203125,284.6677551269531,1.0,0.6132184863090515,0.3387139439582824,0.3387139439582824,1.0,1.0,-3.087402105331421,0.7444024682044983,2.3429996967315674,0.0483131371438503,0.902842342853546,0.902842342853546,0.0,208.27487182617188,213.0,50651.28515625,0.0,2774.23583984375,1.0,279.7579650878906,283.0533447265625,294.42071533203125,297.72589111328125,293.1499938964844,293.1499938964844,279.45001220703125,36219.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327966570854188,1.0,0.0,0.0,3.67760157585144,3.677625894546509,9.024489031617122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.45849609375,0.0,1565.75146484375,1895.4371337890625,0.0,3706.74853515625,0.9115779995918274,1.0,0.0,3.0,1.0,0.0
12412380,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4643859863281,0.7109931111335754,0.2757953405380249,0.2536689341068268,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.8923689723014832,0.5613204836845398,0.5359141826629639,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8773798942565918,0.5349456071853638,0.3766752183437347,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.770544171333313,0.3570619225502014,0.3435803353786468,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.6648927927017212,0.2269476056098938,1.048100233078003,284.4637756347656,284.95001220703125,295.4888916015625,291.360107421875,296.769775390625,296.1778869628906,284.4618225097656,1.0,0.6135292649269104,0.3393575847148895,0.3393575847148895,1.0,1.0,-3.071408987045288,0.7413045763969421,2.3301045894622803,0.0488535948097705,0.8946773409843445,0.8946773409843445,0.0,212.3597106933593,216.0,51617.10546875,0.0,2763.930419921875,1.0,279.4580993652344,282.8331298828125,294.39178466796875,297.757568359375,293.1499938964844,293.1499938964844,279.75,36526.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941395103931427,1.0,0.0,0.0,3.658862829208374,3.6588869094848633,8.932757395996305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.04638671875,0.0,1547.00341796875,1895.4371337890625,0.0,3785.122314453125,0.9075950384140016,1.0,0.0,3.0,1.0,0.0
12412440,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4643859863281,0.7109931111335754,0.2757953405380249,0.2536689341068268,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.8923689723014832,0.5613204836845398,0.5359141826629639,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.8773798942565918,0.5349456071853638,0.3766752183437347,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.770544171333313,0.3570619225502014,0.3435803353786468,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.6648927927017212,0.2269476056098938,1.048100233078003,284.4637756347656,284.95001220703125,295.4888916015625,291.360107421875,296.769775390625,296.1778869628906,284.4618225097656,1.0,0.6135292649269104,0.3393575847148895,0.3393575847148895,1.0,1.0,-3.071408987045288,0.7413045763969421,2.3301045894622803,0.0488535948097705,0.8946773409843445,0.8946773409843445,0.0,212.3597106933593,216.0,51617.10546875,0.0,2763.930419921875,1.0,279.4580993652344,282.8331298828125,294.39178466796875,297.757568359375,293.1499938964844,293.1499938964844,279.75,36526.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941395103931427,1.0,0.0,0.0,3.658862829208374,3.6588869094848633,8.932757395996305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.04638671875,0.0,1547.00341796875,1895.4371337890625,0.0,3785.122314453125,0.9075950384140016,1.0,0.0,3.0,1.0,0.0
12412500,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5804138183594,0.7086088061332703,0.2751016318798065,0.2528804242610931,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.8892447352409363,0.5595480799674988,0.5339991450309753,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5834655761719,0.8756779432296753,0.5357406735420227,0.3770198225975036,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818786621094,0.7682443261146545,0.3563851416110992,0.3428044617176056,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5789794921875,0.6626954078674316,0.2263341248035431,1.0450410842895508,284.5828857421875,284.95001220703125,295.4631652832031,291.35009765625,296.7598571777344,296.1732482910156,284.5904846191406,1.0,0.6135944724082947,0.3396794199943542,0.3396794199943542,1.0,1.0,-3.063955783843994,0.7399210333824158,2.3240346908569336,0.0490686148405075,0.8933573365211487,0.8933573365211487,0.0,214.0740509033203,216.0,50349.52734375,0.0,2758.160888671875,1.0,279.7014465332031,282.9817810058594,294.3118591308594,297.5033264160156,293.1499938964844,293.1499938964844,279.75,36508.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338854551315308,1.0,0.0,0.0,3.648849487304688,3.6488735675811768,8.883931172931625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.95263671875,0.0,1535.6910400390625,1895.4371337890625,0.0,3716.703125,0.905403971672058,1.0,0.0,3.0,1.0,0.0
12412560,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.7072827816009521,0.2748734056949615,0.2525544762611389,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.8872871398925781,0.5583876967430115,0.53272944688797,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.8751387000083923,0.5371419191360474,0.3778621256351471,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291198730469,0.7669443488121033,0.356149286031723,0.3424583375453949,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.6614052653312683,0.2260512560606002,1.043365716934204,284.6293029785156,284.95001220703125,295.4384155273437,291.3405456542969,296.7543334960937,296.1745300292969,284.630615234375,1.0,0.6138349771499634,0.3401025831699371,0.3401025831699371,1.0,1.0,-3.060612201690674,0.7400713562965393,2.32054090499878,0.0498861037194728,0.8917256593704224,0.8917256593704224,0.0,215.1795196533203,219.0,50090.28125,0.0,2757.333251953125,1.0,279.7422790527344,283.027587890625,294.2974548339844,297.497802734375,293.1499938964844,293.1499938964844,280.04998779296875,36468.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289557933807372,1.0,0.0,0.0,3.640596866607666,3.6406209468841553,8.843790624268877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.18115234375,0.0,1526.2275390625,1895.4371337890625,0.0,3671.566162109375,0.90350741147995,1.0,0.0,3.0,1.0,0.0
12412620,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7061901092529297,0.2751836776733398,0.2526680529117584,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8849887847900391,0.5571082830429077,0.5312761068344116,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8756063580513,0.5409066677093506,0.3802989423274994,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7658066749572754,0.3565011620521545,0.3425956964492798,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.6602668762207031,0.2261798828840255,1.043190836906433,284.824462890625,284.95001220703125,295.3919982910156,291.32275390625,296.7503967285156,296.18609619140625,284.82623291015625,1.0,0.6149109601974487,0.3409488797187805,0.3409488797187805,1.0,1.0,-3.061875581741333,0.7428594827651978,2.319016218185425,0.0522966235876083,0.8916400671005249,0.8916400671005249,0.0,216.7274780273437,222.0,48705.26953125,0.0,2767.90673828125,1.0,280.0416564941406,283.24542236328125,294.2691955566406,297.36346435546875,293.1499938964844,293.1499938964844,280.3500061035156,36282.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153035879135132,1.0,0.0,0.0,3.629330635070801,3.629354476928711,8.78913965607353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.28271484375,0.0,1512.397216796875,1895.4371337890625,0.0,3545.755615234375,0.9008728265762328,1.0,0.0,3.0,1.0,0.0
12412680,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7061901092529297,0.2751836776733398,0.2526680529117584,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8849887847900391,0.5571082830429077,0.5312761068344116,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8756063580513,0.5409066677093506,0.3802989423274994,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7658066749572754,0.3565011620521545,0.3425956964492798,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235778808594,0.6602668762207031,0.2261798828840255,1.043190836906433,284.824462890625,284.95001220703125,295.3919982910156,291.32275390625,296.7503967285156,296.18609619140625,284.82623291015625,1.0,0.6149109601974487,0.3409488797187805,0.3409488797187805,1.0,1.0,-3.061875581741333,0.7428594827651978,2.319016218185425,0.0522966235876083,0.8916400671005249,0.8916400671005249,0.0,216.7274780273437,222.0,48705.26953125,0.0,2767.90673828125,1.0,280.0416564941406,283.24542236328125,294.2691955566406,297.36346435546875,293.1499938964844,293.1499938964844,280.3500061035156,36282.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153035879135132,1.0,0.0,0.0,3.629330635070801,3.629354476928711,8.78913965607353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.28271484375,0.0,1512.397216796875,1895.4371337890625,0.0,3545.755615234375,0.9008728265762328,1.0,0.0,3.0,1.0,0.0
12412740,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7060645222663879,0.2760843336582184,0.2534031569957733,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8836469054222107,0.55665522813797,0.5307287573814392,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8769569993019104,0.5454113483428955,0.3833383619785309,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.765597939491272,0.357553094625473,0.3434850871562958,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6601539254188538,0.2269597202539444,1.04623281955719,285.0245361328125,284.95001220703125,295.3500061035156,291.3069763183594,296.7518005371094,296.20379638671875,285.02642822265625,1.0,0.6167904138565063,0.3417951762676239,0.3417951762676239,1.0,1.0,-3.070475578308105,0.7479211688041687,2.322554349899292,0.0553907640278339,0.8942614197731018,0.8942614197731018,0.0,218.136474609375,225.0,47461.74609375,0.0,2792.32421875,1.0,280.3415832519531,283.4652709960937,294.2597351074219,297.27099609375,293.1499938964844,293.1499938964844,280.6499938964844,36036.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903367042541504,1.0,0.0,0.0,3.6272034645080566,3.627227306365967,8.778839628575952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.11669921875,0.0,1508.2276611328125,1895.4371337890625,0.0,3434.949462890625,0.9002307057380676,1.0,0.0,3.0,1.0,0.0
12412800,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7060645222663879,0.2760843336582184,0.2534031569957733,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8836469054222107,0.55665522813797,0.5307287573814392,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8769569993019104,0.5454113483428955,0.3833383619785309,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.765597939491272,0.357553094625473,0.3434850871562958,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6601539254188538,0.2269597202539444,1.04623281955719,285.0245361328125,284.95001220703125,295.3500061035156,291.3069763183594,296.7518005371094,296.20379638671875,285.02642822265625,1.0,0.6167904138565063,0.3417951762676239,0.3417951762676239,1.0,1.0,-3.070475578308105,0.7479211688041687,2.322554349899292,0.0553907640278339,0.8942614197731018,0.8942614197731018,0.0,218.136474609375,225.0,47461.74609375,0.0,2792.32421875,1.0,280.3415832519531,283.4652709960937,294.2597351074219,297.27099609375,293.1499938964844,293.1499938964844,280.6499938964844,36036.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903367042541504,1.0,0.0,0.0,3.6272034645080566,3.627227306365967,8.778839628575952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.11669921875,0.0,1508.2276611328125,1895.4371337890625,0.0,3434.949462890625,0.9002307057380676,1.0,0.0,3.0,1.0,0.0
12412860,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7062329649925232,0.2773163020610809,0.2544805109500885,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8825549483299255,0.5566864013671875,0.5306976437568665,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.87851482629776,0.5503610372543335,0.3867241442203522,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7656785249710083,0.3590199947357178,0.3448204696178436,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.6604530215263367,0.2281516641378402,1.0513566732406616,285.22467041015625,284.95001220703125,295.3151550292969,291.29443359375,296.75701904296875,296.22393798828125,285.2265625,1.0,0.6193356513977051,0.3423124551773071,0.3423124551773071,1.0,1.0,-3.0835649967193604,0.7534809112548828,2.330084085464477,0.0579961389303207,0.8995540142059326,0.8995540142059326,0.0,219.78439331054688,228.0,46322.5,0.0,2827.115478515625,1.0,280.6416015625,283.68365478515625,294.2533569335937,297.1918334960937,293.1499938964844,293.1499938964844,280.95001220703125,35764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927412033081055,1.0,0.0,0.0,3.635240316390991,3.635264158248901,8.817785897008434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.08642578125,0.0,1515.0550537109375,1895.4371337890625,0.0,3335.833740234375,0.9018386602401732,1.0,0.0,3.0,1.0,0.0
12412920,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7062329649925232,0.2773163020610809,0.2544805109500885,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.8825549483299255,0.5566864013671875,0.5306976437568665,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.87851482629776,0.5503610372543335,0.3867241442203522,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244567871094,0.7656785249710083,0.3590199947357178,0.3448204696178436,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.6604530215263367,0.2281516641378402,1.0513566732406616,285.22467041015625,284.95001220703125,295.3151550292969,291.29443359375,296.75701904296875,296.22393798828125,285.2265625,1.0,0.6193356513977051,0.3423124551773071,0.3423124551773071,1.0,1.0,-3.0835649967193604,0.7534809112548828,2.330084085464477,0.0579961389303207,0.8995540142059326,0.8995540142059326,0.0,219.78439331054688,228.0,46322.5,0.0,2827.115478515625,1.0,280.6416015625,283.68365478515625,294.2533569335937,297.1918334960937,293.1499938964844,293.1499938964844,280.95001220703125,35764.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927412033081055,1.0,0.0,0.0,3.635240316390991,3.635264158248901,8.817785897008434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.08642578125,0.0,1515.0550537109375,1895.4371337890625,0.0,3335.833740234375,0.9018386602401732,1.0,0.0,3.0,1.0,0.0
12412980,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.7065038084983826,0.2787914574146271,0.2557923495769501,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8815180659294128,0.5570581555366516,0.5310180187225342,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8800994157791138,0.5556403994560242,0.3903575539588928,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.7658485770225525,0.3607673943042755,0.3464510440826416,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.6609378457069397,0.2296227663755417,1.0578839778900146,285.42315673828125,284.95001220703125,295.2894897460937,291.2861633300781,296.7644348144531,296.2442321777344,285.4249267578125,1.0,0.6223983764648438,0.3428297638893127,0.3428297638893127,1.0,1.0,-3.0996999740600586,0.7599649429321289,2.3397350311279297,0.0608405284583568,0.9074836373329164,0.9074836373329164,0.0,221.72097778320312,231.0,45265.328125,0.0,2869.854248046875,1.0,280.94171142578125,283.8995361328125,294.2488708496094,297.1202697753906,293.1499938964844,293.1499938964844,280.6499938964844,35488.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828181028366089,1.0,0.0,0.0,3.6535840034484863,3.653608083724976,8.907001074476284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.97509765625,0.0,1533.331787109375,1895.4371337890625,0.0,3242.984619140625,0.905751407146454,1.0,0.0,3.0,1.0,0.0
12413040,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.422607421875,0.7065038084983826,0.2787914574146271,0.2557923495769501,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.8815180659294128,0.5570581555366516,0.5310180187225342,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.8800994157791138,0.5556403994560242,0.3903575539588928,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42291259765625,0.7658485770225525,0.3607673943042755,0.3464510440826416,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222717285156,0.6609378457069397,0.2296227663755417,1.0578839778900146,285.42315673828125,284.95001220703125,295.2894897460937,291.2861633300781,296.7644348144531,296.2442321777344,285.4249267578125,1.0,0.6223983764648438,0.3428297638893127,0.3428297638893127,1.0,1.0,-3.0996999740600586,0.7599649429321289,2.3397350311279297,0.0608405284583568,0.9074836373329164,0.9074836373329164,0.0,221.72097778320312,231.0,45265.328125,0.0,2869.854248046875,1.0,280.94171142578125,283.8995361328125,294.2488708496094,297.1202697753906,293.1499938964844,293.1499938964844,280.6499938964844,35488.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828181028366089,1.0,0.0,0.0,3.6535840034484863,3.653608083724976,8.907001074476284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.97509765625,0.0,1533.331787109375,1895.4371337890625,0.0,3242.984619140625,0.905751407146454,1.0,0.0,3.0,1.0,0.0
12413100,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067932128906,0.7063143253326416,0.2791267335414886,0.2563695907592773,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8806419968605042,0.5567335486412048,0.5310701131820679,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8805071115493774,0.5576940774917603,0.3920701742172241,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.7656387686729431,0.3613063395023346,0.3472122848033905,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.660947322845459,0.2301569133996963,1.0611246824264526,285.3043518066406,284.95001220703125,295.27984619140625,291.2834777832031,296.76495361328125,296.24920654296875,285.2968444824219,1.0,0.6240236163139343,0.3430883884429931,0.3430883884429931,1.0,1.0,-3.1073336601257324,0.7630712985992432,2.3442623615264893,0.0623142458498477,0.9087199568748474,0.9087199568748474,0.0,222.99853515625,231.0,46533.78125,0.0,2892.11669921875,1.0,280.6983947753906,283.75213623046875,294.3245544433594,297.36285400390625,293.1499938964844,293.1499938964844,280.6499938964844,35515.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910284638404846,1.0,0.0,0.0,3.6630258560180655,3.663049936294556,8.95309653969889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.771484375,0.0,1544.06884765625,1895.4371337890625,0.0,3319.824462890625,0.9078300595283508,1.0,0.0,3.0,1.0,0.0
12413160,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.7050811648368835,0.2789763808250427,0.2564781010150909,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8787111043930054,0.5558193922042847,0.5305050015449524,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.8798204660415649,0.5591442584991455,0.3932859897613525,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.7645112872123718,0.3614027202129364,0.3475459516048431,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.660129725933075,0.2303660213947296,1.0630159378051758,285.2574462890625,284.95001220703125,295.2722473144531,291.28173828125,296.7619323730469,296.248291015625,285.256103515625,1.0,0.6254762411117554,0.34322389960289,0.34322389960289,1.0,1.0,-3.110929012298584,0.764594554901123,2.346334457397461,0.0631178319454193,0.9102584719657898,0.9102584719657898,0.0,224.8837280273437,234.0,46779.85546875,0.0,2909.443359375,1.0,280.6576232910156,283.7065734863281,294.3305053710937,297.3609313964844,293.1499938964844,293.1499938964844,280.3500061035156,35559.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967176675796509,1.0,0.0,0.0,3.6707282066345215,3.6707522869110094,8.990787705442926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.32470703125,0.0,1553.0406494140625,1895.4371337890625,0.0,3372.969482421875,0.9096080660820008,1.0,0.0,3.0,1.0,0.0
12413220,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7011269927024841,0.2778882384300232,0.2558963298797607,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8734362125396729,0.5529728531837463,0.5283218622207642,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8770191073417664,0.5610780715942383,0.394967257976532,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7609317302703857,0.3607442378997803,0.3473650217056274,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6571925282478333,0.2300857901573181,1.0636398792266846,285.0616760253906,284.95001220703125,295.2626953125,291.2808532714844,296.75006103515625,296.23638916015625,285.0599060058594,1.0,0.6277848482131958,0.3434949219226837,0.3434949219226837,1.0,1.0,-3.1101694107055664,0.7651292681694031,2.3450400829315186,0.0639116764068603,0.9101518988609314,0.9101518988609314,0.0,229.3363037109375,237.0,48170.171875,0.0,2931.503173828125,1.0,280.3580017089844,283.4891357421875,294.3392028808594,297.4759216308594,293.1499938964844,293.1499938964844,280.04998779296875,35740.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911528706550598,1.0,0.0,0.0,3.6810622215271,3.681086540222168,9.041481803251372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.77392578125,0.0,1566.0438232421875,1895.4371337890625,0.0,3510.785400390625,0.9120360016822816,1.0,0.0,3.0,1.0,0.0
12413280,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7011269927024841,0.2778882384300232,0.2558963298797607,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8734362125396729,0.5529728531837463,0.5283218622207642,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8770191073417664,0.5610780715942383,0.394967257976532,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.7609317302703857,0.3607442378997803,0.3473650217056274,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.6571925282478333,0.2300857901573181,1.0636398792266846,285.0616760253906,284.95001220703125,295.2626953125,291.2808532714844,296.75006103515625,296.23638916015625,285.0599060058594,1.0,0.6277848482131958,0.3434949219226837,0.3434949219226837,1.0,1.0,-3.1101694107055664,0.7651292681694031,2.3450400829315186,0.0639116764068603,0.9101518988609314,0.9101518988609314,0.0,229.3363037109375,237.0,48170.171875,0.0,2931.503173828125,1.0,280.3580017089844,283.4891357421875,294.3392028808594,297.4759216308594,293.1499938964844,293.1499938964844,280.04998779296875,35740.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911528706550598,1.0,0.0,0.0,3.6810622215271,3.681086540222168,9.041481803251372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.77392578125,0.0,1566.0438232421875,1895.4371337890625,0.0,3510.785400390625,0.9120360016822816,1.0,0.0,3.0,1.0,0.0
12413340,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.696323812007904,0.2761993110179901,0.2546832859516144,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8674591183662415,0.5493260622024536,0.5252580642700195,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8734945058822632,0.562268853187561,0.3960441946983337,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7565990686416626,0.3593499660491943,0.3463982045650482,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6534058451652527,0.2291412502527237,1.0609992742538452,284.8597717285156,284.95001220703125,295.2601623535156,291.2831726074219,296.73602294921875,296.2188415527344,284.8578796386719,1.0,0.629283607006073,0.3437659442424774,0.3437659442424774,1.0,1.0,-3.101991415023804,0.7633582949638367,2.3386332988739014,0.0639861896634101,0.9073018431663512,0.9073018431663512,0.0,233.9388122558593,240.0,49413.63671875,0.0,2939.115234375,1.0,280.0579833984375,283.2684020996094,294.330078125,297.5484619140625,293.1499938964844,293.1499938964844,279.75,35975.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233768582344056,1.0,0.0,0.0,3.682705402374268,3.682729721069336,9.049555274032172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.47314453125,0.0,1569.677490234375,1895.4371337890625,0.0,3620.288818359375,0.9125586748123168,1.0,0.0,3.0,1.0,0.0
12413400,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.696323812007904,0.2761993110179901,0.2546832859516144,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8674591183662415,0.5493260622024536,0.5252580642700195,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8734945058822632,0.562268853187561,0.3960441946983337,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7565990686416626,0.3593499660491943,0.3463982045650482,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6534058451652527,0.2291412502527237,1.0609992742538452,284.8597717285156,284.95001220703125,295.2601623535156,291.2831726074219,296.73602294921875,296.2188415527344,284.8578796386719,1.0,0.629283607006073,0.3437659442424774,0.3437659442424774,1.0,1.0,-3.101991415023804,0.7633582949638367,2.3386332988739014,0.0639861896634101,0.9073018431663512,0.9073018431663512,0.0,233.9388122558593,240.0,49413.63671875,0.0,2939.115234375,1.0,280.0579833984375,283.2684020996094,294.330078125,297.5484619140625,293.1499938964844,293.1499938964844,279.75,35975.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233768582344056,1.0,0.0,0.0,3.682705402374268,3.682729721069336,9.049555274032172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.47314453125,0.0,1569.677490234375,1895.4371337890625,0.0,3620.288818359375,0.9125586748123168,1.0,0.0,3.0,1.0,0.0
12413460,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.6913436651229858,0.2741775810718536,0.2531231939792633,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8614838719367981,0.5452380180358887,0.5217128396034241,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8699234127998352,0.56302410364151,0.3967781364917755,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.7521547079086304,0.3575228154659271,0.3449631333351135,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.6493859887123108,0.2277805358171463,1.056241154670715,284.65692138671875,284.95001220703125,295.263916015625,291.2882995605469,296.7217102050781,296.19927978515625,284.6550598144531,1.0,0.6301159858703613,0.3443233668804168,0.3443233668804168,1.0,1.0,-3.08929443359375,0.7609655261039734,2.328328847885132,0.0644025802612304,0.90173602104187,0.90173602104187,0.0,238.2902984619141,243.0,50534.5703125,0.0,2936.0947265625,1.0,279.75799560546875,283.04852294921875,294.3241271972656,297.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,36247.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932838261127472,1.0,0.0,0.0,3.674298048019409,3.6743223667144775,9.008284109768284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.5986328125,0.0,1562.2337646484375,1895.4371337890625,0.0,3707.129150390625,0.910858690738678,1.0,0.0,3.0,1.0,0.0
12413520,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.6913436651229858,0.2741775810718536,0.2531231939792633,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8614838719367981,0.5452380180358887,0.5217128396034241,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.8699234127998352,0.56302410364151,0.3967781364917755,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.7521547079086304,0.3575228154659271,0.3449631333351135,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.6493859887123108,0.2277805358171463,1.056241154670715,284.65692138671875,284.95001220703125,295.263916015625,291.2882995605469,296.7217102050781,296.19927978515625,284.6550598144531,1.0,0.6301159858703613,0.3443233668804168,0.3443233668804168,1.0,1.0,-3.08929443359375,0.7609655261039734,2.328328847885132,0.0644025802612304,0.90173602104187,0.90173602104187,0.0,238.2902984619141,243.0,50534.5703125,0.0,2936.0947265625,1.0,279.75799560546875,283.04852294921875,294.3241271972656,297.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,36247.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932838261127472,1.0,0.0,0.0,3.674298048019409,3.6743223667144775,9.008284109768284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.5986328125,0.0,1562.2337646484375,1895.4371337890625,0.0,3707.129150390625,0.910858690738678,1.0,0.0,3.0,1.0,0.0
12413580,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.456787109375,0.6864070892333984,0.271950751543045,0.251348465681076,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560852050781,0.8557131886482239,0.5408766269683838,0.5178713798522949,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560546875,0.8664926886558533,0.5634816288948059,0.3972809910774231,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.7478064894676208,0.355423241853714,0.3432323038578033,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.6453694701194763,0.2261565029621124,1.050118088722229,284.4562072753906,284.95001220703125,295.273193359375,291.2958984375,296.7086486816406,296.17938232421875,284.4544982910156,1.0,0.6304460763931274,0.3448808193206787,0.3448808193206787,1.0,1.0,-3.073707342147827,0.7576850056648254,2.3160223960876465,0.0645455792546272,0.8935061693191528,0.8935061693191528,0.0,242.32061767578125,246.0,51543.44140625,0.0,2925.4892578125,1.0,279.4581298828125,282.8319396972656,294.3239440917969,297.6758117675781,293.1499938964844,293.1499938964844,279.75,36548.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407168030738832,1.0,0.0,0.0,3.654728412628174,3.654752492904663,8.91258139290585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.30517578125,0.0,1542.5450439453125,1895.4371337890625,0.0,3778.960693359375,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12413640,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.456787109375,0.6864070892333984,0.271950751543045,0.251348465681076,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560852050781,0.8557131886482239,0.5408766269683838,0.5178713798522949,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560546875,0.8664926886558533,0.5634816288948059,0.3972809910774231,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4564514160156,0.7478064894676208,0.355423241853714,0.3432323038578033,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570617675781,0.6453694701194763,0.2261565029621124,1.050118088722229,284.4562072753906,284.95001220703125,295.273193359375,291.2958984375,296.7086486816406,296.17938232421875,284.4544982910156,1.0,0.6304460763931274,0.3448808193206787,0.3448808193206787,1.0,1.0,-3.073707342147827,0.7576850056648254,2.3160223960876465,0.0645455792546272,0.8935061693191528,0.8935061693191528,0.0,242.32061767578125,246.0,51543.44140625,0.0,2925.4892578125,1.0,279.4581298828125,282.8319396972656,294.3239440917969,297.6758117675781,293.1499938964844,293.1499938964844,279.75,36548.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407168030738832,1.0,0.0,0.0,3.654728412628174,3.654752492904663,8.91258139290585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.30517578125,0.0,1542.5450439453125,1895.4371337890625,0.0,3778.960693359375,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12413700,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751953125,0.6843023300170898,0.2712554037570953,0.2505590617656708,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.57843017578125,0.853229284286499,0.5392332077026367,0.5160844326019287,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.8651835322380066,0.5643381476402283,0.3976540565490722,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.745952308177948,0.3547201752662658,0.3424289524555206,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738220214844,0.6436247229576111,0.2255602329969406,1.047126531600952,284.57781982421875,284.95001220703125,295.2796630859375,291.3005065917969,296.7068176269531,296.1750183105469,284.5856018066406,1.0,0.6305290460586548,0.3451595306396484,0.3451595306396484,1.0,1.0,-3.066489219665528,0.7562236189842224,2.31026554107666,0.0645656511187553,0.8921771049499512,0.8921771049499512,0.0,244.0128173828125,246.0,50299.2265625,0.0,2919.6884765625,1.0,279.70135498046875,282.9821472167969,294.25811767578125,297.4374084472656,293.1499938964844,293.1499938964844,279.75,36525.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327723383903505,1.0,0.0,0.0,3.644408464431762,3.644432544708252,8.862318736646557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.16259765625,0.0,1530.8848876953125,1895.4371337890625,0.0,3706.526123046875,0.9044252038002014,1.0,0.0,3.0,1.0,0.0
12413760,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6263427734375,0.6831682324409485,0.2710226476192474,0.2502291798591614,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6269836425781,0.8516861796379089,0.5381894707679749,0.5149264931678772,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62701416015625,0.8648681640625,0.5658230781555176,0.3985480964183807,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62664794921875,0.7449095249176025,0.3544613420963287,0.3420587480068207,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.6426119804382324,0.2252961993217468,1.0455282926559448,284.6268615722656,284.95001220703125,295.2872619628906,291.3055725097656,296.7095031738281,296.1767578125,284.6283874511719,1.0,0.6307891011238098,0.3455401957035064,0.3455401957035064,1.0,1.0,-3.063401222229004,0.7563209533691406,2.307080268859864,0.0652074217796325,0.8905556201934814,0.8905556201934814,0.0,245.1061553955078,249.0,50062.8203125,0.0,2919.140625,1.0,279.74224853515625,283.0297241210937,294.2582397460937,297.4477233886719,293.1499938964844,293.1499938964844,280.04998779296875,36481.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274051189422609,1.0,0.0,0.0,3.6359360218048096,3.63595986366272,8.821160690786201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.666015625,0.0,1521.1671142578125,1895.4371337890625,0.0,3657.333740234375,0.902476727962494,1.0,0.0,3.0,1.0,0.0
12413820,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6822928786277771,0.2713224589824676,0.2503329217433929,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8499191403388977,0.5371319055557251,0.5136826634407043,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8655562400817871,0.569777250289917,0.4011094868183136,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7440344095230103,0.3547772467136383,0.3421582877635956,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.6417803764343262,0.2254659235477447,1.045528769493103,284.8270568847656,284.95001220703125,295.3054504394531,291.31695556640625,296.7220458984375,296.1893005371094,284.8290405273437,1.0,0.6319032907485962,0.3463014960289001,0.3463014960289001,1.0,1.0,-3.0652194023132324,0.7590501308441162,2.306169271469116,0.067301407456398,0.8905377388000488,0.8905377388000488,0.0,246.6514587402344,237.0,48725.703125,0.0,2930.90625,1.0,280.0415954589844,283.25079345703125,294.25933837890625,297.3458557128906,293.1499938964844,293.1499938964844,280.3500061035156,36286.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129207134246826,1.0,0.0,0.0,3.624488353729248,3.624511957168579,8.765701409174653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.0625,0.0,1507.1007080078125,1895.4371337890625,0.0,3523.689208984375,0.8997952938079834,1.0,0.0,3.0,1.0,0.0
12413880,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6822928786277771,0.2713224589824676,0.2503329217433929,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.8499191403388977,0.5371319055557251,0.5136826634407043,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.8655562400817871,0.569777250289917,0.4011094868183136,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7440344095230103,0.3547772467136383,0.3421582877635956,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.6417803764343262,0.2254659235477447,1.045528769493103,284.8270568847656,284.95001220703125,295.3054504394531,291.31695556640625,296.7220458984375,296.1893005371094,284.8290405273437,1.0,0.6319032907485962,0.3463014960289001,0.3463014960289001,1.0,1.0,-3.0652194023132324,0.7590501308441162,2.306169271469116,0.067301407456398,0.8905377388000488,0.8905377388000488,0.0,246.6514587402344,237.0,48725.703125,0.0,2930.90625,1.0,280.0415954589844,283.25079345703125,294.25933837890625,297.3458557128906,293.1499938964844,293.1499938964844,280.3500061035156,36286.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129207134246826,1.0,0.0,0.0,3.624488353729248,3.624511957168579,8.765701409174653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.0625,0.0,1507.1007080078125,1895.4371337890625,0.0,3523.689208984375,0.8997952938079834,1.0,0.0,3.0,1.0,0.0
12413940,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6864480376243591,0.2722381055355072,0.2508248090744018,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8537567853927612,0.5369092226028442,0.5130867958068848,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8721070289611816,0.5744927525520325,0.4040962755680084,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7480218410491943,0.3558189570903778,0.3427696526050567,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6453317403793335,0.2263045608997345,1.0475672483444214,285.0301208496094,284.95001220703125,295.3269958496094,291.3297119140625,296.7399597167969,296.2081604003906,285.0320739746094,1.0,0.6295082569122314,0.3470627963542938,0.3470627963542938,1.0,1.0,-3.0718681812286377,0.7632929682731628,2.30857515335083,0.0699199214577674,0.8932560682296753,0.8932560682296753,0.0,241.40139770507807,225.0,47507.93359375,0.0,2916.91845703125,1.0,280.3415222167969,283.4722900390625,294.2789001464844,297.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,36033.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002711772918701,1.0,0.0,0.0,3.622481346130371,3.622504949569702,8.755996532272547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.3486328125,0.0,1503.0157470703125,1895.4371337890625,0.0,3406.11181640625,0.8991738557815552,1.0,0.0,3.0,1.0,0.0
12414000,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.6864480376243591,0.2722381055355072,0.2508248090744018,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8537567853927612,0.5369092226028442,0.5130867958068848,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8721070289611816,0.5744927525520325,0.4040962755680084,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7480218410491943,0.3558189570903778,0.3427696526050567,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6453317403793335,0.2263045608997345,1.0475672483444214,285.0301208496094,284.95001220703125,295.3269958496094,291.3297119140625,296.7399597167969,296.2081604003906,285.0320739746094,1.0,0.6295082569122314,0.3470627963542938,0.3470627963542938,1.0,1.0,-3.0718681812286377,0.7632929682731628,2.30857515335083,0.0699199214577674,0.8932560682296753,0.8932560682296753,0.0,241.40139770507807,225.0,47507.93359375,0.0,2916.91845703125,1.0,280.3415222167969,283.4722900390625,294.2789001464844,297.2850952148437,293.1499938964844,293.1499938964844,280.6499938964844,36033.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002711772918701,1.0,0.0,0.0,3.622481346130371,3.622504949569702,8.755996532272547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.3486328125,0.0,1503.0157470703125,1895.4371337890625,0.0,3406.11181640625,0.8991738557815552,1.0,0.0,3.0,1.0,0.0
