time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.6936987042427063,0.2735500633716583,0.2515689730644226,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8610985279083252,0.537207841873169,0.512886643409729,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.882379412651062,0.5796945095062256,0.4073438346385956,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.7551062703132629,0.3573303520679474,0.3437227308750152,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6517428159713745,0.2276076674461364,1.0511770248413086,285.23175048828125,284.95001220703125,295.3511962890625,291.3434143066406,296.7611083984375,296.2298583984375,285.233642578125,1.0,0.625740110874176,0.3475076556205749,0.3475076556205749,1.0,1.0,-3.081908226013184,0.767741858959198,2.314166307449341,0.0719735324382782,0.8986532092094421,0.8986532092094421,0.0,232.5032958984375,213.0,46383.64453125,0.0,2890.56884765625,1.0,280.6415710449219,283.6913146972656,294.2995910644531,297.2350769042969,293.1499938964844,293.1499938964844,280.95001220703125,35756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890810608863831,1.0,0.0,0.0,3.630825996398926,3.630849838256836,8.796383212938963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.341796875,0.0,1510.126220703125,1895.4371337890625,0.0,3301.61279296875,0.9008460640907288,1.0,0.0,3.0,1.0,0.0
12414120,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.6936987042427063,0.2735500633716583,0.2515689730644226,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8610985279083252,0.537207841873169,0.512886643409729,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23193359375,0.882379412651062,0.5796945095062256,0.4073438346385956,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23150634765625,0.7551062703132629,0.3573303520679474,0.3437227308750152,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.6517428159713745,0.2276076674461364,1.0511770248413086,285.23175048828125,284.95001220703125,295.3511962890625,291.3434143066406,296.7611083984375,296.2298583984375,285.233642578125,1.0,0.625740110874176,0.3475076556205749,0.3475076556205749,1.0,1.0,-3.081908226013184,0.767741858959198,2.314166307449341,0.0719735324382782,0.8986532092094421,0.8986532092094421,0.0,232.5032958984375,213.0,46383.64453125,0.0,2890.56884765625,1.0,280.6415710449219,283.6913146972656,294.2995910644531,297.2350769042969,293.1499938964844,293.1499938964844,280.95001220703125,35756.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890810608863831,1.0,0.0,0.0,3.630825996398926,3.630849838256836,8.796383212938963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.341796875,0.0,1510.126220703125,1895.4371337890625,0.0,3301.61279296875,0.9008460640907288,1.0,0.0,3.0,1.0,0.0
12414180,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7030001878738403,0.2751411199569702,0.2525148689746856,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8709114193916321,0.5378836393356323,0.512993574142456,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.8952447772026062,0.5852630734443665,0.4108068346977234,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.7644278407096863,0.3591737449169159,0.3449415266513824,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.6602692604064941,0.2292409241199493,1.056047439575195,285.4311828613281,284.95001220703125,295.3773193359375,291.3577575683594,296.7835388183594,296.2527770996094,285.4329833984375,1.0,0.621356189250946,0.3479525148868561,0.3479525148868561,1.0,1.0,-3.0946547985076904,0.7730181217193604,2.32163667678833,0.0742539539933204,0.9066959023475648,0.9066959023475648,0.0,221.8643035888672,201.0,45338.3359375,0.0,2860.30224609375,1.0,280.9416809082031,283.9075012207031,294.3186340332031,297.1891174316406,293.1499938964844,293.1499938964844,280.6499938964844,35477.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878794252872467,1.0,0.0,0.0,3.6496055126190186,3.6496293544769287,8.887612352737051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.43701171875,0.0,1528.8179931640625,1895.4371337890625,0.0,3205.279541015625,0.9048527479171752,1.0,0.0,3.0,1.0,0.0
12414240,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306030273437,0.7030001878738403,0.2751411199569702,0.2525148689746856,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313049316406,0.8709114193916321,0.5378836393356323,0.512993574142456,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.8952447772026062,0.5852630734443665,0.4108068346977234,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.7644278407096863,0.3591737449169159,0.3449415266513824,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.6602692604064941,0.2292409241199493,1.056047439575195,285.4311828613281,284.95001220703125,295.3773193359375,291.3577575683594,296.7835388183594,296.2527770996094,285.4329833984375,1.0,0.621356189250946,0.3479525148868561,0.3479525148868561,1.0,1.0,-3.0946547985076904,0.7730181217193604,2.32163667678833,0.0742539539933204,0.9066959023475648,0.9066959023475648,0.0,221.8643035888672,201.0,45338.3359375,0.0,2860.30224609375,1.0,280.9416809082031,283.9075012207031,294.3186340332031,297.1891174316406,293.1499938964844,293.1499938964844,280.6499938964844,35477.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878794252872467,1.0,0.0,0.0,3.6496055126190186,3.6496293544769287,8.887612352737051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.43701171875,0.0,1528.8179931640625,1895.4371337890625,0.0,3205.279541015625,0.9048527479171752,1.0,0.0,3.0,1.0,0.0
12414300,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.7079054117202759,0.2755532264709472,0.2529003620147705,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121643066406,0.8762549161911011,0.5377424955368042,0.5129403471946716,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119201660156,0.902083933353424,0.5874409079551697,0.4124205112457275,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3137512207031,0.7695099711418152,0.3597797453403473,0.3454963862895965,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165588378906,0.6649556159973145,0.2298734188079834,1.0584537982940674,285.3127136230469,284.95001220703125,295.390869140625,291.3650207519531,296.7904052734375,296.2583312988281,285.30517578125,1.0,0.6190066337585449,0.3481749594211578,0.3481749594211578,1.0,1.0,-3.100561141967773,0.7755070328712463,2.3250539302825928,0.0754430592060089,0.9079919457435608,0.9079919457435608,0.0,216.39756774902344,201.0,46607.34375,0.0,2843.33056640625,1.0,280.698486328125,283.7602233886719,294.40478515625,297.4429931640625,293.1499938964844,293.1499938964844,280.6499938964844,35502.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868992924690247,1.0,0.0,0.0,3.659288167953491,3.659312248229981,8.934834454521479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.57373046875,0.0,1539.796630859375,1895.4371337890625,0.0,3281.198486328125,0.9069843292236328,1.0,0.0,3.0,1.0,0.0
12414360,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7119929194450378,0.2755168378353119,0.252837210893631,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654724121094,0.880949854850769,0.5370324850082397,0.5122876763343811,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2654113769531,0.908374011516571,0.588998019695282,0.4135130047798157,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657470703125,0.7740316987037659,0.3599545359611511,0.3456275761127472,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.6691434383392334,0.2301908433437347,1.0595210790634155,285.2655639648437,284.95001220703125,295.4046325683594,291.372314453125,296.7928466796875,296.2574462890625,285.2641906738281,1.0,0.6163755059242249,0.3483040928840637,0.3483040928840637,1.0,1.0,-3.1024622917175293,0.7764880061149597,2.325974225997925,0.0760315284132957,0.9095823764801024,0.9095823764801024,0.0,211.3362579345703,189.0,46852.80078125,0.0,2820.3701171875,1.0,280.6576232910156,283.7143249511719,294.4200134277344,297.451171875,293.1499938964844,293.1499938964844,280.3500061035156,35547.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924955725669861,1.0,0.0,0.0,3.667224884033203,3.667248964309693,8.9736340669333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.8037109375,0.0,1549.01416015625,1895.4371337890625,0.0,3333.537841796875,0.9088146686553956,1.0,0.0,3.0,1.0,0.0
12414420,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7190055847167969,0.2746908366680145,0.2519524693489074,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8897401094436646,0.5346325039863586,0.5099529027938843,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9211940169334412,0.5911334753036499,0.414923220872879,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7824889421463013,0.3594825267791748,0.3450548946857452,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6768942475318909,0.2301539629697799,1.0585472583770752,285.0692749023437,284.95001220703125,295.4324035644531,291.3867492675781,296.7914733886719,296.24676513671875,285.0674743652344,1.0,0.6102900505065918,0.3485623598098755,0.3485623598098755,1.0,1.0,-3.098438024520874,0.7759562134742737,2.322481870651245,0.0763946250081062,0.9095752239227296,0.9095752239227296,0.0,201.5113220214844,177.0,48237.64453125,0.0,2760.334228515625,1.0,280.3580322265625,283.4962463378906,294.44415283203125,297.5826110839844,293.1499938964844,293.1499938964844,280.04998779296875,35728.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071221947669984,1.0,0.0,0.0,3.6780073642730713,3.67803168296814,9.026481393448194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.6005859375,0.0,1562.5054931640625,1895.4371337890625,0.0,3469.877685546875,0.9113433361053468,1.0,0.0,3.0,1.0,0.0
12414480,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7190055847167969,0.2746908366680145,0.2519524693489074,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.8897401094436646,0.5346325039863586,0.5099529027938843,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9211940169334412,0.5911334753036499,0.414923220872879,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7824889421463013,0.3594825267791748,0.3450548946857452,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.6768942475318909,0.2301539629697799,1.0585472583770752,285.0692749023437,284.95001220703125,295.4324035644531,291.3867492675781,296.7914733886719,296.24676513671875,285.0674743652344,1.0,0.6102900505065918,0.3485623598098755,0.3485623598098755,1.0,1.0,-3.098438024520874,0.7759562134742737,2.322481870651245,0.0763946250081062,0.9095752239227296,0.9095752239227296,0.0,201.5113220214844,177.0,48237.64453125,0.0,2760.334228515625,1.0,280.3580322265625,283.4962463378906,294.44415283203125,297.5826110839844,293.1499938964844,293.1499938964844,280.04998779296875,35728.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071221947669984,1.0,0.0,0.0,3.6780073642730713,3.67803168296814,9.026481393448194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.6005859375,0.0,1562.5054931640625,1895.4371337890625,0.0,3469.877685546875,0.9113433361053468,1.0,0.0,3.0,1.0,0.0
12414540,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7256432175636292,0.2732845544815063,0.2504469454288482,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8986762166023254,0.5314653515815735,0.5067617893218994,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9346536993980408,0.5925235748291016,0.4157176911830902,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7909774780273438,0.3583089709281921,0.3437187969684601,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6845011115074158,0.2294831722974777,1.054398536682129,284.8663024902344,284.95001220703125,295.4599304199219,291.40069580078125,296.7860717773437,296.2303466796875,284.8643493652344,1.0,0.603186309337616,0.3488206267356872,0.3488206267356872,1.0,1.0,-3.087158679962158,0.7731390595436096,2.3140196800231934,0.0760349407792091,0.9068064093589784,0.9068064093589784,0.0,191.5592041015625,165.0,49469.21875,0.0,2685.52685546875,1.0,280.0579833984375,283.27447509765625,294.44677734375,297.6674499511719,293.1499938964844,293.1499938964844,279.75,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188043475151062,1.0,0.0,0.0,3.680046558380127,3.6800708770751953,9.036493224812148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.08349609375,0.0,1566.59326171875,1895.4371337890625,0.0,3578.120361328125,0.9119558930397034,1.0,0.0,3.0,1.0,0.0
12414600,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7256432175636292,0.2732845544815063,0.2504469454288482,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8986762166023254,0.5314653515815735,0.5067617893218994,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9346536993980408,0.5925235748291016,0.4157176911830902,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7909774780273438,0.3583089709281921,0.3437187969684601,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6845011115074158,0.2294831722974777,1.054398536682129,284.8663024902344,284.95001220703125,295.4599304199219,291.40069580078125,296.7860717773437,296.2303466796875,284.8643493652344,1.0,0.603186309337616,0.3488206267356872,0.3488206267356872,1.0,1.0,-3.087158679962158,0.7731390595436096,2.3140196800231934,0.0760349407792091,0.9068064093589784,0.9068064093589784,0.0,191.5592041015625,165.0,49469.21875,0.0,2685.52685546875,1.0,280.0579833984375,283.27447509765625,294.44677734375,297.6674499511719,293.1499938964844,293.1499938964844,279.75,35965.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188043475151062,1.0,0.0,0.0,3.680046558380127,3.6800708770751953,9.036493224812148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.08349609375,0.0,1566.59326171875,1895.4371337890625,0.0,3578.120361328125,0.9119558930397034,1.0,0.0,3.0,1.0,0.0
12414660,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7327325940132141,0.2715654969215393,0.2486076653003692,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.9087035655975342,0.527877926826477,0.503105878829956,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.9489524364471436,0.5934737324714661,0.4161633551120758,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8001776933670044,0.356730967760086,0.3419373333454132,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.6926025152206421,0.2284207493066787,1.0482240915298462,284.661865234375,284.95001220703125,295.48651123046875,291.4137878417969,296.77862548828125,296.2118835449219,284.6599426269531,1.0,0.5952622294425964,0.3493749797344208,0.3493749797344208,1.0,1.0,-3.0715267658233643,0.7697528600692749,2.301774024963379,0.0760465115308761,0.9012972116470336,0.9012972116470336,0.0,181.2352905273437,153.0,50572.41796875,0.0,2600.890380859375,1.0,279.7580261230469,283.05322265625,294.4490661621094,297.739990234375,293.1499938964844,293.1499938964844,279.45001220703125,36239.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928150475025177,1.0,0.0,0.0,3.671956777572632,3.6719810962677,8.996807423500286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.48193359375,0.0,1559.5345458984375,1895.4371337890625,0.0,3664.176513671875,0.9103286862373352,1.0,0.0,3.0,1.0,0.0
12414720,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7327325940132141,0.2715654969215393,0.2486076653003692,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617431640625,0.9087035655975342,0.527877926826477,0.503105878829956,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6616516113281,0.9489524364471436,0.5934737324714661,0.4161633551120758,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8001776933670044,0.356730967760086,0.3419373333454132,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6628112792969,0.6926025152206421,0.2284207493066787,1.0482240915298462,284.661865234375,284.95001220703125,295.48651123046875,291.4137878417969,296.77862548828125,296.2118835449219,284.6599426269531,1.0,0.5952622294425964,0.3493749797344208,0.3493749797344208,1.0,1.0,-3.0715267658233643,0.7697528600692749,2.301774024963379,0.0760465115308761,0.9012972116470336,0.9012972116470336,0.0,181.2352905273437,153.0,50572.41796875,0.0,2600.890380859375,1.0,279.7580261230469,283.05322265625,294.4490661621094,297.739990234375,293.1499938964844,293.1499938964844,279.45001220703125,36239.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928150475025177,1.0,0.0,0.0,3.671956777572632,3.6719810962677,8.996807423500286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.48193359375,0.0,1559.5345458984375,1895.4371337890625,0.0,3664.176513671875,0.9103286862373352,1.0,0.0,3.0,1.0,0.0
12414780,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7407549619674683,0.2696592509746551,0.246568351984024,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.458984375,0.9210033416748048,0.5240311026573181,0.4991661310195923,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.9638819098472596,0.5941122174263,0.4163689315319061,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593505859375,0.8103550672531128,0.3549035191535949,0.3398809134960174,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.7015678286552429,0.227115198969841,1.0407694578170776,284.4591064453125,284.95001220703125,295.5113525390625,291.4256896972656,296.7705078125,296.1929931640625,284.4572448730469,1.0,0.586700975894928,0.3499293625354767,0.3499293625354767,1.0,1.0,-3.053154230117798,0.765511155128479,2.2876431941986084,0.0757986381649971,0.8930932283401489,0.8930932283401489,0.0,170.5464630126953,141.0,51557.796875,0.0,2509.984375,1.0,279.4581604003906,282.8349914550781,294.4535522460937,297.807373046875,293.1499938964844,293.1499938964844,279.75,36543.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359871745109558,1.0,0.0,0.0,3.652599334716797,3.652623414993286,8.9022000793193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.26611328125,0.0,1540.129150390625,1895.4371337890625,0.0,3735.894775390625,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12414840,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.7407549619674683,0.2696592509746551,0.246568351984024,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.458984375,0.9210033416748048,0.5240311026573181,0.4991661310195923,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.9638819098472596,0.5941122174263,0.4163689315319061,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4593505859375,0.8103550672531128,0.3549035191535949,0.3398809134960174,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4599914550781,0.7015678286552429,0.227115198969841,1.0407694578170776,284.4591064453125,284.95001220703125,295.5113525390625,291.4256896972656,296.7705078125,296.1929931640625,284.4572448730469,1.0,0.586700975894928,0.3499293625354767,0.3499293625354767,1.0,1.0,-3.053154230117798,0.765511155128479,2.2876431941986084,0.0757986381649971,0.8930932283401489,0.8930932283401489,0.0,170.5464630126953,141.0,51557.796875,0.0,2509.984375,1.0,279.4581604003906,282.8349914550781,294.4535522460937,297.807373046875,293.1499938964844,293.1499938964844,279.75,36543.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359871745109558,1.0,0.0,0.0,3.652599334716797,3.652623414993286,8.9022000793193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.26611328125,0.0,1540.129150390625,1895.4371337890625,0.0,3735.894775390625,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12414900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770568847656,0.7456904053688049,0.2691216170787811,0.245648592710495,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5802917480469,0.928618550300598,0.5226281881332397,0.4973255097866058,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5806884765625,0.9720019102096558,0.5950814485549927,0.4165962934494018,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.8161318302154541,0.3543396890163421,0.338919848203659,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57574462890625,0.7068715691566467,0.2266820818185806,1.0371359586715698,284.5797424316406,284.95001220703125,295.5229187011719,291.4310607910156,296.77056884765625,296.1892395019531,284.5875549316406,1.0,0.5822900533676147,0.3502065241336822,0.3502065241336822,1.0,1.0,-3.0445785522460938,0.7635810971260071,2.2809972763061523,0.0756348967552185,0.8917672038078308,0.8917672038078308,0.0,164.8707275390625,141.0,50306.91015625,0.0,2464.34521484375,1.0,279.7012939453125,282.98455810546875,294.3888854980469,297.5699768066406,293.1499938964844,293.1499938964844,279.75,36521.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280803799629213,1.0,0.0,0.0,3.642343997955322,3.642368078231812,8.852281894178304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.65478515625,0.0,1528.5633544921875,1895.4371337890625,0.0,3663.533447265625,0.9039608240127563,1.0,0.0,3.0,1.0,0.0
12414960,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62750244140625,0.7524473667144775,0.2690435349941253,0.2451827675104141,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.9386253356933594,0.5218113660812378,0.4960949122905731,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.981573760509491,0.5966945290565491,0.4173620045185089,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278076171875,0.8234869837760925,0.3542210459709167,0.3383913040161133,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.7136685252189636,0.2265825271606445,1.0348963737487793,284.6280212402344,284.95001220703125,295.5337829589844,291.4360046386719,296.77471923828125,296.191650390625,284.62945556640625,1.0,0.5780320167541504,0.3505905866622925,0.3505905866622925,1.0,1.0,-3.04012417793274,0.7632330060005188,2.276891231536865,0.0761232674121856,0.8901456594467163,0.8901456594467163,0.0,158.5735626220703,129.0,50059.671875,0.0,2423.36669921875,1.0,279.7422180175781,283.03143310546875,294.38934326171875,297.5805053710937,293.1499938964844,293.1499938964844,280.04998779296875,36478.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228033423423768,1.0,0.0,0.0,3.633923530578613,3.633947372436523,8.811398970465234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.41357421875,0.0,1518.9205322265625,1895.4371337890625,0.0,3615.0068359375,0.9020246267318726,1.0,0.0,3.0,1.0,0.0
12415020,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.769761323928833,0.2696455419063568,0.2450268566608429,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9619154334068298,0.5211840271949768,0.4947009980678558,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9990000128746032,0.6009396314620972,0.4176932573318481,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8414345383644104,0.354816198348999,0.3381935656070709,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7292547225952148,0.2270794659852981,1.033705234527588,284.8260803222656,284.95001220703125,295.55303955078125,291.4443664550781,296.7888488769531,296.2054138183594,284.8276062011719,1.0,0.5699536204338074,0.3513587117195129,0.3513587117195129,1.0,1.0,-3.037028312683105,0.764393150806427,2.2726352214813232,0.078035868704319,0.8901015520095825,0.8901015520095825,0.0,145.65835571289062,132.0,48685.8984375,0.0,2350.67529296875,1.0,280.0415954589844,283.2506408691406,294.3883056640625,297.4762268066406,293.1499938964844,293.1499938964844,280.3500061035156,36286.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086310863494872,1.0,0.0,0.0,3.6225078105926514,3.6225316524505615,8.756124998399173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.27294921875,0.0,1504.9208984375,1895.4371337890625,0.0,3483.895263671875,0.899351954460144,1.0,0.0,3.0,1.0,0.0
12415080,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.769761323928833,0.2696455419063568,0.2450268566608429,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.9619154334068298,0.5211840271949768,0.4947009980678558,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9990000128746032,0.6009396314620972,0.4176932573318481,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.8414345383644104,0.354816198348999,0.3381935656070709,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7292547225952148,0.2270794659852981,1.033705234527588,284.8260803222656,284.95001220703125,295.55303955078125,291.4443664550781,296.7888488769531,296.2054138183594,284.8276062011719,1.0,0.5699536204338074,0.3513587117195129,0.3513587117195129,1.0,1.0,-3.037028312683105,0.764393150806427,2.2726352214813232,0.078035868704319,0.8901015520095825,0.8901015520095825,0.0,145.65835571289062,132.0,48685.8984375,0.0,2350.67529296875,1.0,280.0415954589844,283.2506408691406,294.3883056640625,297.4762268066406,293.1499938964844,293.1499938964844,280.3500061035156,36286.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086310863494872,1.0,0.0,0.0,3.6225078105926514,3.6225316524505615,8.756124998399173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.27294921875,0.0,1504.9208984375,1895.4371337890625,0.0,3483.895263671875,0.899351954460144,1.0,0.0,3.0,1.0,0.0
12415140,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7782594561576843,0.2707272469997406,0.2457292079925537,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.97129625082016,0.5212690830230713,0.4944516718387604,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.6084511280059814,0.4056603610515594,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.850080132484436,0.3560264706611633,0.3390211164951324,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7366819381713867,0.2281601727008819,1.0370486974716189,285.0157775878906,284.95001220703125,295.5684509277344,291.4504699707031,296.8140563964844,296.23492431640625,285.0173034667969,1.0,0.5660156607627869,0.352126806974411,0.352126806974411,1.0,1.0,-3.028214931488037,0.7637510895729065,2.2644636631011963,0.0789899304509162,0.8925300240516663,0.8925300240516663,0.0,140.3697052001953,135.0,47321.44140625,0.0,2307.18896484375,1.0,280.3415222167969,283.4625549316406,294.40008544921875,297.40142822265625,293.1499938964844,293.1499938964844,280.6499938964844,36046.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961087465286255,1.0,0.0,0.0,3.6200687885284415,3.620092630386353,8.744337947064196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.03466796875,0.0,1500.4686279296875,1895.4371337890625,0.0,3367.285888671875,0.8986420631408691,1.0,0.0,3.0,1.0,0.0
12415200,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7782594561576843,0.2707272469997406,0.2457292079925537,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.97129625082016,0.5212690830230713,0.4944516718387604,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9990000128746032,0.6084511280059814,0.4056603610515594,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.850080132484436,0.3560264706611633,0.3390211164951324,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7366819381713867,0.2281601727008819,1.0370486974716189,285.0157775878906,284.95001220703125,295.5684509277344,291.4504699707031,296.8140563964844,296.23492431640625,285.0173034667969,1.0,0.5660156607627869,0.352126806974411,0.352126806974411,1.0,1.0,-3.028214931488037,0.7637510895729065,2.2644636631011963,0.0789899304509162,0.8925300240516663,0.8925300240516663,0.0,140.3697052001953,135.0,47321.44140625,0.0,2307.18896484375,1.0,280.3415222167969,283.4625549316406,294.40008544921875,297.40142822265625,293.1499938964844,293.1499938964844,280.6499938964844,36046.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961087465286255,1.0,0.0,0.0,3.6200687885284415,3.620092630386353,8.744337947064196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.03466796875,0.0,1500.4686279296875,1895.4371337890625,0.0,3367.285888671875,0.8986420631408691,1.0,0.0,3.0,1.0,0.0
12415260,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7840007543563843,0.2720948457717895,0.2467909753322601,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.97676020860672,0.5218136310577393,0.4947540163993835,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.9990000128746032,0.6176059246063232,0.398729920387268,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8559116125106812,0.3576179146766662,0.3403273820877075,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7419264912605286,0.2296576350927353,1.0428073406219482,285.2120361328125,284.95001220703125,295.5792541503906,291.4539489746094,296.8438720703125,296.2724609375,285.2138061523437,1.0,0.5647726058959961,0.3526999950408935,0.3526999950408935,1.0,1.0,-3.029871225357056,0.7659003734588623,2.2639708518981934,0.0805983021855354,0.8976204991340637,0.8976204991340637,0.0,137.69439697265625,138.0,46133.52734375,0.0,2296.463134765625,1.0,280.6415405273437,283.677734375,294.4099426269531,297.335693359375,293.1499938964844,293.1499938964844,280.95001220703125,35778.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884844958782196,1.0,0.0,0.0,3.6275928020477295,3.62761664390564,8.780724556345376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0576171875,0.0,1506.732177734375,1895.4371337890625,0.0,3261.966796875,0.9001374840736389,1.0,0.0,3.0,1.0,0.0
12415320,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.7840007543563843,0.2720948457717895,0.2467909753322601,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121276855469,0.97676020860672,0.5218136310577393,0.4947540163993835,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.9990000128746032,0.6176059246063232,0.398729920387268,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8559116125106812,0.3576179146766662,0.3403273820877075,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.7419264912605286,0.2296576350927353,1.0428073406219482,285.2120361328125,284.95001220703125,295.5792541503906,291.4539489746094,296.8438720703125,296.2724609375,285.2138061523437,1.0,0.5647726058959961,0.3526999950408935,0.3526999950408935,1.0,1.0,-3.029871225357056,0.7659003734588623,2.2639708518981934,0.0805983021855354,0.8976204991340637,0.8976204991340637,0.0,137.69439697265625,138.0,46133.52734375,0.0,2296.463134765625,1.0,280.6415405273437,283.677734375,294.4099426269531,297.335693359375,293.1499938964844,293.1499938964844,280.95001220703125,35778.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884844958782196,1.0,0.0,0.0,3.6275928020477295,3.62761664390564,8.780724556345376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0576171875,0.0,1506.732177734375,1895.4371337890625,0.0,3261.966796875,0.9001374840736389,1.0,0.0,3.0,1.0,0.0
12415380,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7878180146217346,0.2736732363700866,0.2481069415807724,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.979799509048462,0.5226926803588867,0.4954492747783661,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.9990000128746032,0.6267903447151184,0.3952105939388275,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.8597607016563416,0.3594909012317657,0.3419710695743561,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7456686496734619,0.2314454317092895,1.0502493381500244,285.4105529785156,284.95001220703125,295.5847473144531,291.45440673828125,296.87115478515625,296.30877685546875,285.4123840332031,1.0,0.5654677748680115,0.3532731831073761,0.3532731831073761,1.0,1.0,-3.038973808288574,0.7704081535339355,2.2685656547546387,0.0829132199287414,0.9053779244422911,0.9053779244422911,0.0,136.67845153808594,141.0,45071.11328125,0.0,2307.6943359375,1.0,280.941650390625,283.89337158203125,294.4165954589844,297.2759094238281,293.1499938964844,293.1499938964844,280.6499938964844,35501.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747913241386414,1.0,0.0,0.0,3.6454498767852783,3.645473718643189,8.867384622135432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.98876953125,0.0,1524.3876953125,1895.4371337890625,0.0,3167.75,0.9039392471313475,1.0,0.0,3.0,1.0,0.0
12415440,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7878180146217346,0.2736732363700866,0.2481069415807724,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4106750488281,0.979799509048462,0.5226926803588867,0.4954492747783661,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107360839844,0.9990000128746032,0.6267903447151184,0.3952105939388275,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41033935546875,0.8597607016563416,0.3594909012317657,0.3419710695743561,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7456686496734619,0.2314454317092895,1.0502493381500244,285.4105529785156,284.95001220703125,295.5847473144531,291.45440673828125,296.87115478515625,296.30877685546875,285.4123840332031,1.0,0.5654677748680115,0.3532731831073761,0.3532731831073761,1.0,1.0,-3.038973808288574,0.7704081535339355,2.2685656547546387,0.0829132199287414,0.9053779244422911,0.9053779244422911,0.0,136.67845153808594,141.0,45071.11328125,0.0,2307.6943359375,1.0,280.941650390625,283.89337158203125,294.4165954589844,297.2759094238281,293.1499938964844,293.1499938964844,280.6499938964844,35501.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747913241386414,1.0,0.0,0.0,3.6454498767852783,3.645473718643189,8.867384622135432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.98876953125,0.0,1524.3876953125,1895.4371337890625,0.0,3167.75,0.9039392471313475,1.0,0.0,3.0,1.0,0.0
12415500,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7887368202209473,0.2740689814090729,0.2486854642629623,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.9802629351615906,0.5226554274559021,0.4957066774368286,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.9990000128746032,0.6305661201477051,0.3947878181934356,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2927551269531,0.8607105612754822,0.3601023852825165,0.3427515029907226,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.7467633485794067,0.2321403324604034,1.0539929866790771,285.291748046875,284.95001220703125,295.58526611328125,291.4533996582031,296.8781433105469,296.3190002441406,285.2840576171875,1.0,0.5663241744041443,0.3535597622394562,0.3535597622394562,1.0,1.0,-3.0449106693267822,0.7731033563613892,2.2718074321746826,0.0842665955424308,0.906532108783722,0.906532108783722,0.0,136.75045776367188,141.0,46324.1796875,0.0,2318.8623046875,1.0,280.6986083984375,283.74566650390625,294.495361328125,297.5218811035156,293.1499938964844,293.1499938964844,280.6499938964844,35528.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831602931022644,1.0,0.0,0.0,3.654656171798706,3.654680013656616,8.912228963708912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.064453125,0.0,1534.8214111328125,1895.4371337890625,0.0,3246.190185546875,0.9059641361236572,1.0,0.0,3.0,1.0,0.0
12415560,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7880650758743286,0.2740240395069122,0.2488213330507278,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.979183793067932,0.5220617651939392,0.495379239320755,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9990000128746032,0.6334101557731628,0.3959862887859344,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24560546875,0.8601461052894592,0.3602825999259949,0.3431087732315063,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460632324219,0.746579110622406,0.2325120270252227,1.056370973587036,285.24542236328125,284.95001220703125,295.58416748046875,291.4515380859375,296.8785095214844,296.3204650878906,285.2442321777344,1.0,0.567317008972168,0.3537286221981048,0.3537286221981048,1.0,1.0,-3.049412250518799,0.7750329375267029,2.274379253387451,0.0851965323090553,0.9079949855804444,0.9079949855804444,0.0,137.39492797851562,159.0,46580.49609375,0.0,2330.423583984375,1.0,280.6576843261719,283.7006530761719,294.5021667480469,297.5218505859375,293.1499938964844,293.1499938964844,280.3500061035156,35573.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890888690948486,1.0,0.0,0.0,3.662091016769409,3.6621148586273193,8.948526328822481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.77099609375,0.0,1543.4619140625,1895.4371337890625,0.0,3301.685791015625,0.9076830744743348,1.0,0.0,3.0,1.0,0.0
12415620,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7772210836410522,0.2732260823249817,0.2485467344522476,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9660813212394714,0.5199558734893799,0.4939272999763489,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6356735825538635,0.4119261801242828,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8492399454116821,0.3598664104938507,0.343201607465744,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7379347085952759,0.2325735837221145,1.0588496923446655,285.0639038085937,284.95001220703125,295.5768127441406,291.4449462890625,296.8619079589844,296.3025207519531,285.0630798339844,1.0,0.5746425986289978,0.3540663123130798,0.3540663123130798,1.0,1.0,-3.069572925567627,0.7824288606643677,2.287144184112549,0.087838776409626,0.9079939126968384,0.9079939126968384,0.0,144.5019989013672,162.0,48140.77734375,0.0,2404.7197265625,1.0,280.35809326171875,283.4937438964844,294.5082397460937,297.6418762207031,293.1499938964844,293.1499938964844,280.04998779296875,35745.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048445820808412,1.0,0.0,0.0,3.672156572341919,3.6721808910369873,8.997786835607258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.21337890625,0.0,1556.03955078125,1895.4371337890625,0.0,3448.699462890625,0.9100471138954164,1.0,0.0,3.0,1.0,0.0
12415680,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7772210836410522,0.2732260823249817,0.2485467344522476,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9660813212394714,0.5199558734893799,0.4939272999763489,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9990000128746032,0.6356735825538635,0.4119261801242828,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8492399454116821,0.3598664104938507,0.343201607465744,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7379347085952759,0.2325735837221145,1.0588496923446655,285.0639038085937,284.95001220703125,295.5768127441406,291.4449462890625,296.8619079589844,296.3025207519531,285.0630798339844,1.0,0.5746425986289978,0.3540663123130798,0.3540663123130798,1.0,1.0,-3.069572925567627,0.7824288606643677,2.287144184112549,0.087838776409626,0.9079939126968384,0.9079939126968384,0.0,144.5019989013672,162.0,48140.77734375,0.0,2404.7197265625,1.0,280.35809326171875,283.4937438964844,294.5082397460937,297.6418762207031,293.1499938964844,293.1499938964844,280.04998779296875,35745.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048445820808412,1.0,0.0,0.0,3.672156572341919,3.6721808910369873,8.997786835607258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.21337890625,0.0,1556.03955078125,1895.4371337890625,0.0,3448.699462890625,0.9100471138954164,1.0,0.0,3.0,1.0,0.0
12415740,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7669152021408081,0.2717827558517456,0.2476172000169754,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9524583220481871,0.5170423984527588,0.4916082918643951,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6340501308441162,0.4269610941410064,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8390974402427673,0.3587384819984436,0.3425326943397522,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7295571565628052,0.2318741381168365,1.057669997215271,284.8768920898437,284.95001220703125,295.5619812011719,291.4342956542969,296.82916259765625,296.2649230957031,284.8755187988281,1.0,0.5798633098602295,0.3544039726257324,0.3544039726257324,1.0,1.0,-3.081537961959839,0.7871903777122498,2.2943475246429443,0.0901107862591743,0.9054840803146362,0.9054840803146362,0.0,151.17587280273438,165.0,49540.5,0.0,2462.136474609375,1.0,280.0580444335937,283.28350830078125,294.4903869628906,297.718505859375,293.1499938964844,293.1499938964844,279.75,35963.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185662865638732,1.0,0.0,0.0,3.674214601516724,3.674238920211792,9.007874268718296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.3857421875,0.0,1560.0032958984375,1895.4371337890625,0.0,3575.92138671875,0.9106515645980836,1.0,0.0,3.0,1.0,0.0
12415800,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7669152021408081,0.2717827558517456,0.2476172000169754,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9524583220481871,0.5170423984527588,0.4916082918643951,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.6340501308441162,0.4269610941410064,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8390974402427673,0.3587384819984436,0.3425326943397522,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7295571565628052,0.2318741381168365,1.057669997215271,284.8768920898437,284.95001220703125,295.5619812011719,291.4342956542969,296.82916259765625,296.2649230957031,284.8755187988281,1.0,0.5798633098602295,0.3544039726257324,0.3544039726257324,1.0,1.0,-3.081537961959839,0.7871903777122498,2.2943475246429443,0.0901107862591743,0.9054840803146362,0.9054840803146362,0.0,151.17587280273438,165.0,49540.5,0.0,2462.136474609375,1.0,280.0580444335937,283.28350830078125,294.4903869628906,297.718505859375,293.1499938964844,293.1499938964844,279.75,35963.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185662865638732,1.0,0.0,0.0,3.674214601516724,3.674238920211792,9.007874268718296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.3857421875,0.0,1560.0032958984375,1895.4371337890625,0.0,3575.92138671875,0.9106515645980836,1.0,0.0,3.0,1.0,0.0
12415860,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.7578468918800354,0.2699221968650818,0.2462459057569503,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9395990967750548,0.5136073231697083,0.4887180924415588,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.9990000128746032,0.63091641664505,0.4399822354316711,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.8302827477455139,0.3571683764457702,0.3413690030574798,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.721902072429657,0.2306684255599975,1.053826093673706,284.6843566894531,284.95001220703125,295.5389404296875,291.419189453125,296.7926330566406,296.2242431640625,284.6828918457031,1.0,0.5837640166282654,0.3545565605163574,0.3545565605163574,1.0,1.0,-3.0860588550567627,0.7890769243240356,2.296981811523437,0.0910719335079193,0.9003568887710571,0.9003568887710571,0.0,156.96644592285156,168.0,50782.37890625,0.0,2501.14892578125,1.0,279.758056640625,283.071044921875,294.4659118652344,297.77459716796875,293.1499938964844,293.1499938964844,279.45001220703125,36221.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302242398262024,1.0,0.0,0.0,3.666736125946045,3.666760444641113,8.971242664301826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.65380859375,0.0,1553.5318603515625,1895.4371337890625,0.0,3683.1962890625,0.909150779247284,1.0,0.0,3.0,1.0,0.0
