time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415920,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6848449707031,0.7578468918800354,0.2699221968650818,0.2462459057569503,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68426513671875,0.9395990967750548,0.5136073231697083,0.4887180924415588,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.9990000128746032,0.63091641664505,0.4399822354316711,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845397949219,0.8302827477455139,0.3571683764457702,0.3413690030574798,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6850891113281,0.721902072429657,0.2306684255599975,1.053826093673706,284.6843566894531,284.95001220703125,295.5389404296875,291.419189453125,296.7926330566406,296.2242431640625,284.6828918457031,1.0,0.5837640166282654,0.3545565605163574,0.3545565605163574,1.0,1.0,-3.0860588550567627,0.7890769243240356,2.296981811523437,0.0910719335079193,0.9003568887710571,0.9003568887710571,0.0,156.96644592285156,168.0,50782.37890625,0.0,2501.14892578125,1.0,279.758056640625,283.071044921875,294.4659118652344,297.77459716796875,293.1499938964844,293.1499938964844,279.45001220703125,36221.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302242398262024,1.0,0.0,0.0,3.666736125946045,3.666760444641113,8.971242664301826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.65380859375,0.0,1553.5318603515625,1895.4371337890625,0.0,3683.1962890625,0.909150779247284,1.0,0.0,3.0,1.0,0.0
12415980,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825744628906,0.7476161122322083,0.2677223086357116,0.2446163296699524,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817810058594,0.9243724942207336,0.5097565054893494,0.4854829311370849,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.991256058216095,0.6281502842903137,0.440142959356308,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.482177734375,0.8200749158859253,0.3552392423152923,0.3399185240268707,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.7125429511070251,0.2290944904088974,1.0484849214553833,284.4818725585937,284.95001220703125,295.5069274902344,291.3993225097656,296.758056640625,296.1883850097656,284.4794616699219,1.0,0.5859204530715942,0.35470911860466,0.35470911860466,1.0,1.0,-3.074005365371704,0.7856918573379517,2.288313627243042,0.0896602272987365,0.892474889755249,0.892474889755249,0.0,163.42672729492188,171.0,51774.87109375,0.0,2510.752197265625,1.0,279.45819091796875,282.8529357910156,294.4378356933594,297.8139343261719,293.1499938964844,293.1499938964844,279.75,36517.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940234124660492,1.0,0.0,0.0,3.648372411727905,3.6483964920043945,8.881608550836972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.75341796875,0.0,1535.2296142578125,1895.4371337890625,0.0,3774.5732421875,0.905244767665863,1.0,0.0,3.0,1.0,0.0
12416040,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825744628906,0.7476161122322083,0.2677223086357116,0.2446163296699524,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4817810058594,0.9243724942207336,0.5097565054893494,0.4854829311370849,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.991256058216095,0.6281502842903137,0.440142959356308,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.482177734375,0.8200749158859253,0.3552392423152923,0.3399185240268707,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4828491210937,0.7125429511070251,0.2290944904088974,1.0484849214553833,284.4818725585937,284.95001220703125,295.5069274902344,291.3993225097656,296.758056640625,296.1883850097656,284.4794616699219,1.0,0.5859204530715942,0.35470911860466,0.35470911860466,1.0,1.0,-3.074005365371704,0.7856918573379517,2.288313627243042,0.0896602272987365,0.892474889755249,0.892474889755249,0.0,163.42672729492188,171.0,51774.87109375,0.0,2510.752197265625,1.0,279.45819091796875,282.8529357910156,294.4378356933594,297.8139343261719,293.1499938964844,293.1499938964844,279.75,36517.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940234124660492,1.0,0.0,0.0,3.648372411727905,3.6483964920043945,8.881608550836972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.75341796875,0.0,1535.2296142578125,1895.4371337890625,0.0,3774.5732421875,0.905244767665863,1.0,0.0,3.0,1.0,0.0
12416100,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5966491699219,0.743120551109314,0.2669928073883056,0.2438590824604034,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997619628906,0.9175439476966858,0.5082897543907166,0.4839420914649963,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.98678857088089,0.6281372904777527,0.4398012161254883,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.8154176473617554,0.3545776903629303,0.339219182729721,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.595458984375,0.7080295085906982,0.2285014539957046,1.0457768440246582,284.5993347167969,284.95001220703125,295.4873352050781,291.387451171875,296.74688720703125,296.1797180175781,284.6068725585937,1.0,0.5864313244819641,0.3547853827476501,0.3547853827476501,1.0,1.0,-3.06497859954834,0.7829752564430237,2.282003402709961,0.089820347726345,0.8912467956542969,0.8912467956542969,0.0,166.4178466796875,171.0,50492.94921875,0.0,2510.728271484375,1.0,279.7012023925781,283.0002746582031,294.3553771972656,297.557861328125,293.1499938964844,293.1499938964844,279.75,36496.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333091378211976,1.0,0.0,0.0,3.638599634170532,3.6386237144470215,8.83409029484028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.59375,0.0,1524.2230224609375,1895.4371337890625,0.0,3711.43505859375,0.903106153011322,1.0,0.0,3.0,1.0,0.0
12416160,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.7406947016716003,0.2667153179645538,0.2435196042060852,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6449279785156,0.9136778116226196,0.5073872804641724,0.4829573333263397,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.9845305681228638,0.6289336085319519,0.4401840567588806,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.8128169775009155,0.3543440699577331,0.3389083445072174,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6441955566406,0.7054383754730225,0.2282378822565078,1.044320583343506,284.6448669433594,284.95001220703125,295.4652404785156,291.3742370605469,296.7397155761719,296.1780090332031,284.6461181640625,1.0,0.5870662927627563,0.3550509810447693,0.3550509810447693,1.0,1.0,-3.0617148876190186,0.7826458215713501,2.279068946838379,0.0901358798146247,0.8897109627723694,0.8897109627723694,0.0,168.20294189453125,174.0,50225.26171875,0.0,2513.87646484375,1.0,279.7420654296875,283.0452880859375,294.3368225097656,297.5484313964844,293.1499938964844,293.1499938964844,280.04998779296875,36454.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289089441299438,1.0,0.0,0.0,3.6306307315826416,3.630654573440552,8.795437338449119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.0693359375,0.0,1515.105712890625,1895.4371337890625,0.0,3671.13623046875,0.9012715816497804,1.0,0.0,3.0,1.0,0.0
12416220,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.738228976726532,0.2669111490249634,0.2435664981603622,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9092812538146972,0.506557047367096,0.4819759428501129,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9825466275215148,0.6316505670547485,0.4418878257274627,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8100588917732239,0.3546737730503082,0.3390659689903259,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7027658820152283,0.2283983826637268,1.0444577932357788,284.8374328613281,284.95001220703125,295.4131774902344,291.3435974121094,296.7304077148437,296.1844787597656,284.8390808105469,1.0,0.5886651277542114,0.3555822074413299,0.3555822074413299,1.0,1.0,-3.062983989715576,0.784544825553894,2.278439283370972,0.0916724130511283,0.8897817730903625,0.8897817730903625,0.0,170.61048889160156,177.0,48813.41015625,0.0,2528.859619140625,1.0,280.0415344238281,283.2608642578125,294.2955627441406,297.4012756347656,293.1499938964844,293.1499938964844,280.3500061035156,36265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916350483894348,1.0,0.0,0.0,3.619994401931762,3.620018243789673,8.743979265091184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.02587890625,0.0,1502.0150146484375,1895.4371337890625,0.0,3555.44140625,0.8987753391265869,1.0,0.0,3.0,1.0,0.0
12416280,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.738228976726532,0.2669111490249634,0.2435664981603622,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9092812538146972,0.506557047367096,0.4819759428501129,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9825466275215148,0.6316505670547485,0.4418878257274627,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8100588917732239,0.3546737730503082,0.3390659689903259,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7027658820152283,0.2283983826637268,1.0444577932357788,284.8374328613281,284.95001220703125,295.4131774902344,291.3435974121094,296.7304077148437,296.1844787597656,284.8390808105469,1.0,0.5886651277542114,0.3555822074413299,0.3555822074413299,1.0,1.0,-3.062983989715576,0.784544825553894,2.278439283370972,0.0916724130511283,0.8897817730903625,0.8897817730903625,0.0,170.61048889160156,177.0,48813.41015625,0.0,2528.859619140625,1.0,280.0415344238281,283.2608642578125,294.2955627441406,297.4012756347656,293.1499938964844,293.1499938964844,280.3500061035156,36265.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916350483894348,1.0,0.0,0.0,3.619994401931762,3.620018243789673,8.743979265091184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.02587890625,0.0,1502.0150146484375,1895.4371337890625,0.0,3555.44140625,0.8987753391265869,1.0,0.0,3.0,1.0,0.0
12416340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7372320890426636,0.2676842510700226,0.2442088723182678,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9068734049797058,0.506502628326416,0.4818320572376251,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9820464253425598,0.6350817680358887,0.4442066848278045,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8088762164115906,0.3556799590587616,0.33993661403656,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7018004059791565,0.2291991710662841,1.0476970672607422,285.0333251953125,284.95001220703125,295.3500061035156,291.3069763183594,296.7226867675781,296.19744873046875,285.0350341796875,1.0,0.5908504724502563,0.3561134040355682,0.3561134040355682,1.0,1.0,-3.071306228637696,0.7887026071548462,2.2826037406921387,0.093972772359848,0.8924932479858398,0.8924932479858398,0.0,172.4862060546875,180.0,47528.05078125,0.0,2554.52734375,1.0,280.34149169921875,283.47735595703125,294.2659606933594,297.2881164550781,293.1499938964844,293.1499938964844,280.6499938964844,36021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056633710861206,1.0,0.0,0.0,3.6184682846069336,3.6184918880462646,8.736607242099126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.93603515625,0.0,1498.52734375,1895.4371337890625,0.0,3456.315673828125,0.8982671499252319,1.0,0.0,3.0,1.0,0.0
12416400,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7372320890426636,0.2676842510700226,0.2442088723182678,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9068734049797058,0.506502628326416,0.4818320572376251,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9820464253425598,0.6350817680358887,0.4442066848278045,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8088762164115906,0.3556799590587616,0.33993661403656,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7018004059791565,0.2291991710662841,1.0476970672607422,285.0333251953125,284.95001220703125,295.3500061035156,291.3069763183594,296.7226867675781,296.19744873046875,285.0350341796875,1.0,0.5908504724502563,0.3561134040355682,0.3561134040355682,1.0,1.0,-3.071306228637696,0.7887026071548462,2.2826037406921387,0.093972772359848,0.8924932479858398,0.8924932479858398,0.0,172.4862060546875,180.0,47528.05078125,0.0,2554.52734375,1.0,280.34149169921875,283.47735595703125,294.2659606933594,297.2881164550781,293.1499938964844,293.1499938964844,280.6499938964844,36021.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056633710861206,1.0,0.0,0.0,3.6184682846069336,3.6184918880462646,8.736607242099126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.93603515625,0.0,1498.52734375,1895.4371337890625,0.0,3456.315673828125,0.8982671499252319,1.0,0.0,3.0,1.0,0.0
12416460,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.7364313006401062,0.2685943841934204,0.245082676410675,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9047434329986572,0.5067107677459717,0.4820621609687805,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.981640875339508,0.6386721134185791,0.4467295408248901,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.8079142570495605,0.3569003343582153,0.3411309719085693,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.7011674046516418,0.2302096486091613,1.0524511337280271,285.22723388671875,284.95001220703125,295.2787780761719,291.2685852050781,296.7134704589844,296.2110900878906,285.228759765625,1.0,0.5935239791870117,0.3564406335353851,0.3564406335353851,1.0,1.0,-3.0828166007995605,0.7933293581008911,2.28948712348938,0.0961039215326309,0.89778071641922,0.89778071641922,0.0,174.53775024414062,183.0,46324.109375,0.0,2587.38427734375,1.0,280.6415100097656,283.69097900390625,294.23291015625,297.1800537109375,293.1499938964844,293.1499938964844,280.95001220703125,35753.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896173894405365,1.0,0.0,0.0,3.62695837020874,3.6269822120666495,8.777653874858515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9619140625,0.0,1505.8507080078125,1895.4371337890625,0.0,3367.89404296875,0.8999775052070618,1.0,0.0,3.0,1.0,0.0
12416520,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2266845703125,0.7364313006401062,0.2685943841934204,0.245082676410675,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9047434329986572,0.5067107677459717,0.4820621609687805,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274475097656,0.981640875339508,0.6386721134185791,0.4467295408248901,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.8079142570495605,0.3569003343582153,0.3411309719085693,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.7011674046516418,0.2302096486091613,1.0524511337280271,285.22723388671875,284.95001220703125,295.2787780761719,291.2685852050781,296.7134704589844,296.2110900878906,285.228759765625,1.0,0.5935239791870117,0.3564406335353851,0.3564406335353851,1.0,1.0,-3.0828166007995605,0.7933293581008911,2.28948712348938,0.0961039215326309,0.89778071641922,0.89778071641922,0.0,174.53775024414062,183.0,46324.109375,0.0,2587.38427734375,1.0,280.6415100097656,283.69097900390625,294.23291015625,297.1800537109375,293.1499938964844,293.1499938964844,280.95001220703125,35753.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896173894405365,1.0,0.0,0.0,3.62695837020874,3.6269822120666495,8.777653874858515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.9619140625,0.0,1505.8507080078125,1895.4371337890625,0.0,3367.89404296875,0.8999775052070618,1.0,0.0,3.0,1.0,0.0
12416580,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.735480546951294,0.2692858874797821,0.2457312047481537,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4038391113281,0.9027361273765564,0.5069229006767273,0.4822697937488556,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.9809151291847228,0.64145427942276,0.4486537575721741,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.8068019151687622,0.3578556776046753,0.342059314250946,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.70033860206604,0.2309799790382385,1.0561152696609497,285.4037170410156,284.95001220703125,295.22076416015625,291.2406311035156,296.7049255371094,296.22076416015625,285.4068603515625,1.0,0.5957595705986023,0.3566935062408447,0.3566935062408447,1.0,1.0,-3.091679573059082,0.7968827486038208,2.294796943664551,0.0977405309677124,0.903993546962738,0.903993546962738,0.0,176.44586181640625,183.0,45162.28515625,0.0,2614.56787109375,1.0,280.93084716796875,283.88897705078125,294.1929626464844,297.0511779785156,293.1499938964844,293.1499938964844,280.95001220703125,35527.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874446749687195,1.0,0.0,0.0,3.640570878982544,3.640594720840454,8.843665000313194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.57666015625,0.0,1519.177490234375,1895.4371337890625,0.0,3286.302490234375,0.9028757810592652,1.0,0.0,3.0,1.0,0.0
12416640,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.7352157235145569,0.269463837146759,0.2459391802549362,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161682128906,0.902171552181244,0.5069616436958313,0.4823611974716186,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.980712354183197,0.6422209739685059,0.4492419064044952,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159240722656,0.8064862489700317,0.3581180274486542,0.3423514664173126,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.7001044154167175,0.2311926484107971,1.0572422742843628,285.4161071777344,284.95001220703125,295.2032775878906,291.2326965332031,296.7019348144531,296.22320556640625,285.4174499511719,1.0,0.5964428782463074,0.3567678332328796,0.3567678332328796,1.0,1.0,-3.0944535732269287,0.7979812026023865,2.296472311019897,0.0982485860586166,0.9055542349815368,0.9055542349815368,0.0,177.0199737548828,186.0,45167.0859375,0.0,2622.982177734375,1.0,280.941650390625,283.900146484375,294.198974609375,297.0738830566406,293.1499938964844,293.1499938964844,280.6499938964844,35486.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869875073432922,1.0,0.0,0.0,3.645447254180908,3.6454710960388175,8.867372116583283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.3232421875,0.0,1524.2711181640625,1895.4371337890625,0.0,3282.023681640625,0.9039261341094972,1.0,0.0,3.0,1.0,0.0
12416700,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.7341333627700806,0.2694426476955414,0.2462206035852432,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.9003287553787231,0.5065488219261169,0.4823424220085144,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906799316406,0.9796684980392456,0.6432015299797058,0.4502879083156585,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929382324219,0.8052507042884827,0.3583240807056427,0.3428346514701843,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958679199219,0.6991005539894104,0.2314005643129348,1.059214472770691,285.29180908203125,284.95001220703125,295.1640014648437,291.21563720703125,296.6910095214844,296.222900390625,285.28375244140625,1.0,0.5978935956954956,0.3569314479827881,0.3569314479827881,1.0,1.0,-3.0989866256713867,0.7998910546302795,2.299095630645752,0.0992851927876472,0.9066527485847472,0.9066527485847472,0.0,178.57505798339844,186.0,46371.1328125,0.0,2640.017333984375,1.0,280.6986083984375,283.7491455078125,294.2590637207031,297.2972717285156,293.1499938964844,293.1499938964844,280.6499938964844,35519.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895367443561554,1.0,0.0,0.0,3.654775619506836,3.654799699783325,8.912811608752236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.71142578125,0.0,1534.8887939453125,1895.4371337890625,0.0,3360.364990234375,0.9059829711914062,1.0,0.0,3.0,1.0,0.0
12416760,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.7317476868629456,0.2689433395862579,0.2460330426692962,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8969070315361023,0.5055537223815918,0.4817210435867309,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.977056920528412,0.6434479355812073,0.4507206082344055,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.8025811314582825,0.3580636382102966,0.3428638875484466,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.6967804431915283,0.2312493324279785,1.059666872024536,285.2485656738281,284.95001220703125,295.123779296875,291.1991271972656,296.4610900878906,296.2161865234375,285.2485656738281,1.0,0.5990311503410339,0.4855451583862304,0.4855451583862304,0.800000011920929,1.0,-3.099125862121582,1.129399299621582,1.9697265625,0.4286010861396789,0.9081479907035828,0.9081479907035828,0.0,180.9301300048828,189.0,47254.92578125,0.0,2651.00048828125,1.0,280.6578063964844,283.7386779785156,294.251953125,297.2930908203125,293.1499938964844,293.1499938964844,280.3500061035156,35568.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014883041381836,1.0,0.0,0.0,3.662249803543091,3.66227388381958,8.949303378358309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.990234375,0.0,1543.5980224609375,1895.4371337890625,0.0,3417.453857421875,0.9077167510986328,1.0,0.0,3.0,1.0,0.0
12416820,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7263268232345581,0.2672608494758606,0.2449003309011459,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8895059823989868,0.5027033090591431,0.4794942140579223,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.971103847026825,0.642970085144043,0.4507438838481903,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7966021299362183,0.3567773997783661,0.3420738875865936,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6913834810256958,0.2302765846252441,1.057180881500244,285.0851745605469,284.95001220703125,295.04058837890625,291.16754150390625,295.8525390625,296.1959533691406,285.08514404296875,1.0,0.6007040143013,0.7427725791931152,0.7427725791931152,0.4000000059604645,1.0,-3.091186285018921,1.9479987621307373,1.143187403678894,1.247833013534546,0.9085655212402344,0.9085655212402344,0.0,185.54429626464844,192.0,50417.53515625,0.0,2660.55029296875,1.0,280.3580627441406,283.63232421875,294.2562561035156,297.4877014160156,293.1499938964844,293.1499938964844,280.04998779296875,35722.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221475124359132,1.0,0.0,0.0,3.6731224060058594,3.673146724700928,9.002520755529986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.5283203125,0.0,1556.95703125,1895.4371337890625,0.0,3608.963623046875,0.9102505445480348,1.0,0.0,3.0,1.0,0.0
12416880,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7263268232345581,0.2672608494758606,0.2449003309011459,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.8895059823989868,0.5027033090591431,0.4794942140579223,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.971103847026825,0.642970085144043,0.4507438838481903,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.7966021299362183,0.3567773997783661,0.3420738875865936,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.6913834810256958,0.2302765846252441,1.057180881500244,285.0851745605469,284.95001220703125,295.04058837890625,291.16754150390625,295.8525390625,296.1959533691406,285.08514404296875,1.0,0.6007040143013,0.7427725791931152,0.7427725791931152,0.4000000059604645,1.0,-3.091186285018921,1.9479987621307373,1.143187403678894,1.247833013534546,0.9085655212402344,0.9085655212402344,0.0,185.54429626464844,192.0,50417.53515625,0.0,2660.55029296875,1.0,280.3580627441406,283.63232421875,294.2562561035156,297.4877014160156,293.1499938964844,293.1499938964844,280.04998779296875,35722.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221475124359132,1.0,0.0,0.0,3.6731224060058594,3.673146724700928,9.002520755529986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.5283203125,0.0,1556.95703125,1895.4371337890625,0.0,3608.963623046875,0.9102505445480348,1.0,0.0,3.0,1.0,0.0
12416940,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7211621999740601,0.2651181519031524,0.2432139068841934,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8827633857727051,0.499248057603836,0.4765235781669616,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9655693769454956,0.6417960524559021,0.4501472413539886,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.791048526763916,0.354910135269165,0.3405879437923431,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6861554980278015,0.228747010231018,1.0516231060028076,284.9422607421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9556884765625,296.1728210449219,284.9434509277344,1.0,0.6018558740615845,1.0,1.0,0.0,1.0,-3.0764338970184326,3.0763978958129883,3.6113240639679134e-05,2.375892162322998,0.9071729779243468,0.9071729779243468,0.0,189.6875915527344,195.0,54362.78125,-0.0,2659.7919921875,1.0,280.0580444335937,283.5912780761719,294.2499389648437,297.7230529785156,293.1499938964844,293.1499938964844,279.75,35902.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469628930091858,1.0,0.0,0.0,3.677210569381714,3.6772348880767822,9.02257056623057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.10400390625,0.0,1562.9161376953125,1895.4371337890625,0.0,3835.560546875,0.911289930343628,1.0,0.0,3.0,1.0,0.0
12417000,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7211621999740601,0.2651181519031524,0.2432139068841934,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8827633857727051,0.499248057603836,0.4765235781669616,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9655693769454956,0.6417960524559021,0.4501472413539886,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.791048526763916,0.354910135269165,0.3405879437923431,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.6861554980278015,0.228747010231018,1.0516231060028076,284.9422607421875,284.95001220703125,294.9539794921875,291.1377258300781,294.9556884765625,296.1728210449219,284.9434509277344,1.0,0.6018558740615845,1.0,1.0,0.0,1.0,-3.0764338970184326,3.0763978958129883,3.6113240639679134e-05,2.375892162322998,0.9071729779243468,0.9071729779243468,0.0,189.6875915527344,195.0,54362.78125,-0.0,2659.7919921875,1.0,280.0580444335937,283.5912780761719,294.2499389648437,297.7230529785156,293.1499938964844,293.1499938964844,279.75,35902.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469628930091858,1.0,0.0,0.0,3.677210569381714,3.6772348880767822,9.02257056623057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.10400390625,0.0,1562.9161376953125,1895.4371337890625,0.0,3835.560546875,0.911289930343628,1.0,0.0,3.0,1.0,0.0
12417060,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7143785357475281,0.2624869644641876,0.2412030100822448,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.8742871880531311,0.4951835572719574,0.4731099605560303,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.9577636122703552,0.6398041844367981,0.4491162300109863,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7838098406791687,0.3524875938892364,0.3386829793453216,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.6792718768119812,0.2267041802406311,1.0441595315933228,284.72613525390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,296.1466979980469,284.7231750488281,1.0,0.6021414995193481,1.0,1.0,0.0,1.0,-3.0574159622192383,3.057408571243286,7.515308880101656e-06,2.361351728439331,0.9025068879127502,0.9025068879127502,0.0,194.42662048339844,198.0,55322.0234375,-0.0,2647.56103515625,1.0,279.7580261230469,283.3627014160156,294.2019348144531,297.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,36154.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689141511917114,1.0,0.0,0.0,3.672574996948242,3.672599077224731,8.999836609291378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.361328125,0.0,1559.5947265625,1895.4371337890625,0.0,4031.636962890625,0.910407781600952,1.0,0.0,3.0,1.0,0.0
12417120,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.7143785357475281,0.2624869644641876,0.2412030100822448,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260131835937,0.8742871880531311,0.4951835572719574,0.4731099605560303,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.9577636122703552,0.6398041844367981,0.4491162300109863,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7838098406791687,0.3524875938892364,0.3386829793453216,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.6792718768119812,0.2267041802406311,1.0441595315933228,284.72613525390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,296.1466979980469,284.7231750488281,1.0,0.6021414995193481,1.0,1.0,0.0,1.0,-3.0574159622192383,3.057408571243286,7.515308880101656e-06,2.361351728439331,0.9025068879127502,0.9025068879127502,0.0,194.42662048339844,198.0,55322.0234375,-0.0,2647.56103515625,1.0,279.7580261230469,283.3627014160156,294.2019348144531,297.8012390136719,293.1499938964844,293.1499938964844,279.45001220703125,36154.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689141511917114,1.0,0.0,0.0,3.672574996948242,3.672599077224731,8.999836609291378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.361328125,0.0,1559.5947265625,1895.4371337890625,0.0,4031.636962890625,0.910407781600952,1.0,0.0,3.0,1.0,0.0
12417180,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212097167969,0.7086575031280518,0.2600663602352142,0.2393119484186172,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193786621094,0.8677040338516235,0.4915414452552795,0.470019668340683,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189208984375,0.9513207674026488,0.6375627517700195,0.447856605052948,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52020263671875,0.7780979871749878,0.350189208984375,0.3368209302425384,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.6737650632858276,0.224768579006195,1.0368050336837769,284.5195617675781,284.95001220703125,294.79302978515625,291.08837890625,294.7947692871094,296.1238708496094,284.5148620605469,1.0,0.6018313765525818,1.0,1.0,0.0,1.0,-3.038838148117065,3.0388307571411133,7.424442173942225e-06,2.3470823764801025,0.896285891532898,0.896285891532898,0.0,197.9693603515625,198.0,56209.375,-0.0,2630.06591796875,1.0,279.4686279296875,283.1466369628906,294.1591491699219,297.8362731933594,293.1499938964844,293.1499938964844,279.45001220703125,36416.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980285942554474,1.0,0.0,0.0,3.660654544830322,3.660678625106812,8.941508440329926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.04541015625,0.0,1548.1785888671875,1895.4371337890625,0.0,4131.20849609375,0.90790456533432,1.0,0.0,3.0,1.0,0.0
12417240,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5,0.7068622708320618,0.2593390643596649,0.2386949211359024,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989013671875,0.8657474517822266,0.4904465079307556,0.46902796626091,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986267089844,0.9493378400802612,0.636875569820404,0.4474002420902252,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4993896484375,0.7763850092887878,0.3494846522808075,0.3362029492855072,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003662109375,0.6721043586730957,0.2241681218147277,1.034367322921753,284.4990234375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,296.1173095703125,284.4961242675781,1.0,0.6016542315483093,1.0,1.0,0.0,1.0,-3.032682180404663,3.032674789428711,7.394410658889683e-06,2.3423354625701904,0.8946743607521057,0.8946743607521057,0.0,199.000228881836,201.0,56119.94140625,-0.0,2623.560546875,1.0,279.4580993652344,283.1310119628906,294.1337585449219,297.78582763671875,293.1499938964844,293.1499938964844,279.75,36471.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811278581619264,1.0,0.0,0.0,3.6559693813323975,3.655993461608887,8.918634648580337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.47021484375,0.0,1543.3558349609375,1895.4371337890625,0.0,4138.52001953125,0.9069073796272278,1.0,0.0,3.0,1.0,0.0
12417300,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6041259765625,0.7033752202987671,0.2580989897251129,0.2374634742736816,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60699462890625,0.8619632720947266,0.4884726107120514,0.4670036137104034,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076965332031,0.9455525279045104,0.6359827518463135,0.4465725123882293,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.605712890625,0.7730721235275269,0.3482442200183868,0.3349411189556122,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.6688448786735535,0.2230462431907653,1.0292234420776367,284.606689453125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,296.1072692871094,284.6134033203125,1.0,0.6012287735939026,1.0,1.0,0.0,1.0,-3.020066261291504,3.020059108734131,7.332881523325341e-06,2.332533359527588,0.8933981657028198,0.8933981657028198,0.0,200.9617919921875,201.0,54758.33984375,-0.0,2609.510986328125,1.0,279.7013854980469,283.2734375,294.0452575683594,297.51226806640625,293.1499938964844,293.1499938964844,279.75,36463.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747373461723328,1.0,0.0,0.0,3.646745204925537,3.6467692852020255,8.873687420418719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.4755859375,0.0,1533.0123291015625,1895.4371337890625,0.0,4082.812255859375,0.904898762702942,1.0,0.0,3.0,1.0,0.0
12417360,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.7010203003883362,0.2572810053825378,0.2366444170475006,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.8593411445617676,0.487013429403305,0.4655095636844635,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.9431737065315248,0.635730504989624,0.4462836384773254,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64080810546875,0.7708173990249634,0.3473966717720032,0.3340607583522796,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.6665407419204712,0.2222106605768203,1.0252633094787598,284.640869140625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,296.1026611328125,284.6410827636719,1.0,0.6009212136268616,1.0,1.0,0.0,1.0,-3.011112928390503,3.011105537414551,7.289324003068032e-06,2.325557231903076,0.8917219042778015,0.8917219042778015,0.0,202.3060913085937,204.0,54394.32421875,-0.0,2599.345703125,1.0,279.7422790527344,283.3126220703125,294.0222473144531,297.49176025390625,293.1499938964844,293.1499938964844,280.04998779296875,36435.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704503417015076,1.0,0.0,0.0,3.6390340328216553,3.639057874679565,8.836199754114205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.255859375,0.0,1524.2520751953125,1895.4371337890625,0.0,4045.174560546875,0.9031310081481934,1.0,0.0,3.0,1.0,0.0
12417420,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.6978948712348938,0.2563143074512481,0.2356806099414825,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8556784391403198,0.4849475920200348,0.4634135365486145,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9402098059654236,0.6360390782356262,0.4463964998722076,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.7677943110466003,0.3463834822177887,0.3329980969429016,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.6633777022361755,0.221110537648201,1.0199588537216189,284.8084716796875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,296.101318359375,284.8090209960937,1.0,0.6007397174835205,1.0,1.0,0.0,1.0,-2.999907732009888,2.999900579452514,7.235093562485417e-06,2.316868782043457,0.891241729259491,0.891241729259491,0.0,204.3031616210937,207.0,52770.76953125,-0.0,2588.2939453125,1.0,280.0416259765625,283.515625,293.9809265136719,297.3290100097656,293.1499938964844,293.1499938964844,280.3500061035156,36283.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575777053833008,1.0,0.0,0.0,3.62788200378418,3.62790584564209,8.782125178186106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.88623046875,0.0,1510.805908203125,1895.4371337890625,0.0,3930.964111328125,0.9005438089370728,1.0,0.0,3.0,1.0,0.0
12417480,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.6978948712348938,0.2563143074512481,0.2356806099414825,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8556784391403198,0.4849475920200348,0.4634135365486145,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9402098059654236,0.6360390782356262,0.4463964998722076,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.7677943110466003,0.3463834822177887,0.3329980969429016,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.6633777022361755,0.221110537648201,1.0199588537216189,284.8084716796875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,296.101318359375,284.8090209960937,1.0,0.6007397174835205,1.0,1.0,0.0,1.0,-2.999907732009888,2.999900579452514,7.235093562485417e-06,2.316868782043457,0.891241729259491,0.891241729259491,0.0,204.3031616210937,207.0,52770.76953125,-0.0,2588.2939453125,1.0,280.0416259765625,283.515625,293.9809265136719,297.3290100097656,293.1499938964844,293.1499938964844,280.3500061035156,36283.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575777053833008,1.0,0.0,0.0,3.62788200378418,3.62790584564209,8.782125178186106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.88623046875,0.0,1510.805908203125,1895.4371337890625,0.0,3930.964111328125,0.9005438089370728,1.0,0.0,3.0,1.0,0.0
12417540,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6956952810287476,0.2558249235153198,0.2352347671985626,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8529065251350403,0.4835183024406433,0.4620331525802612,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9381332397460938,0.6368367075920105,0.446943074464798,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7656399607658386,0.3459032773971557,0.3325244784355163,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.661160409450531,0.2205117493867874,1.0171858072280884,284.9779357910156,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,296.10552978515625,284.9784851074219,1.0,0.6011595726013184,1.0,1.0,0.0,1.0,-2.994462251663208,2.994455099105835,7.208930583146866e-06,2.312697172164917,0.893038809299469,0.893038809299469,0.0,206.1259155273437,210.0,51248.94921875,-0.0,2587.295654296875,1.0,280.341552734375,283.7186584472656,293.95855712890625,297.2065734863281,293.1499938964844,293.1499938964844,280.6499938964844,36077.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456264972686768,1.0,0.0,0.0,3.6243703365325928,3.624394178390503,8.765131838117668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.5087890625,0.0,1505.4180908203125,1895.4371337890625,0.0,3823.477783203125,0.8996198773384094,1.0,0.0,3.0,1.0,0.0
12417600,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6956952810287476,0.2558249235153198,0.2352347671985626,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8529065251350403,0.4835183024406433,0.4620331525802612,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9381332397460938,0.6368367075920105,0.446943074464798,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7656399607658386,0.3459032773971557,0.3325244784355163,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.661160409450531,0.2205117493867874,1.0171858072280884,284.9779357910156,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,296.10552978515625,284.9784851074219,1.0,0.6011595726013184,1.0,1.0,0.0,1.0,-2.994462251663208,2.994455099105835,7.208930583146866e-06,2.312697172164917,0.893038809299469,0.893038809299469,0.0,206.1259155273437,210.0,51248.94921875,-0.0,2587.295654296875,1.0,280.341552734375,283.7186584472656,293.95855712890625,297.2065734863281,293.1499938964844,293.1499938964844,280.6499938964844,36077.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456264972686768,1.0,0.0,0.0,3.6243703365325928,3.624394178390503,8.765131838117668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.5087890625,0.0,1505.4180908203125,1895.4371337890625,0.0,3823.477783203125,0.8996198773384094,1.0,0.0,3.0,1.0,0.0
12417660,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.693719744682312,0.2555611431598663,0.2350364178419113,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8503295183181763,0.4824095368385315,0.4610133171081543,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9361405372619628,0.6378452181816101,0.4476725459098816,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.763695478439331,0.3456950783729553,0.3323588967323303,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6592522859573364,0.2201905697584152,1.0158820152282717,285.1450500488281,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,296.1120300292969,285.1455078125,1.0,0.6020621657371521,1.0,1.0,0.0,1.0,-2.9921061992645264,2.9920990467071533,7.197751074272674e-06,2.310946464538574,0.8970502018928528,0.8970502018928528,0.0,208.14947509765625,213.0,49796.48828125,-0.0,2593.165771484375,1.0,280.6415710449219,283.9186096191406,293.9380187988281,297.0945739746094,293.1499938964844,293.1499938964844,280.95001220703125,35848.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345040321350098,1.0,0.0,0.0,3.6293978691101074,3.6294217109680176,8.789465368863603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.28857421875,0.0,1509.2447509765625,1895.4371337890625,0.0,3722.355224609375,0.9005845785140991,1.0,0.0,3.0,1.0,0.0
12417720,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.693719744682312,0.2555611431598663,0.2350364178419113,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.8503295183181763,0.4824095368385315,0.4610133171081543,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.9361405372619628,0.6378452181816101,0.4476725459098816,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449890136719,0.763695478439331,0.3456950783729553,0.3323588967323303,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6592522859573364,0.2201905697584152,1.0158820152282717,285.1450500488281,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,296.1120300292969,285.1455078125,1.0,0.6020621657371521,1.0,1.0,0.0,1.0,-2.9921061992645264,2.9920990467071533,7.197751074272674e-06,2.310946464538574,0.8970502018928528,0.8970502018928528,0.0,208.14947509765625,213.0,49796.48828125,-0.0,2593.165771484375,1.0,280.6415710449219,283.9186096191406,293.9380187988281,297.0945739746094,293.1499938964844,293.1499938964844,280.95001220703125,35848.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345040321350098,1.0,0.0,0.0,3.6293978691101074,3.6294217109680176,8.789465368863603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.28857421875,0.0,1509.2447509765625,1895.4371337890625,0.0,3722.355224609375,0.9005845785140991,1.0,0.0,3.0,1.0,0.0
