time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417780,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.6917595267295837,0.2554198503494262,0.2349723875522613,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.8477535247802734,0.481486052274704,0.4601994156837463,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.9340270757675172,0.6389581561088562,0.4484934210777282,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7617612481117249,0.345635175704956,0.3323635458946228,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.6574276685714722,0.2200234234333038,1.0154186487197876,285.3085021972656,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,296.11932373046875,285.30877685546875,1.0,0.6033143401145935,1.0,1.0,0.0,1.0,-2.991484880447388,2.991477727890014,7.194965746748494e-06,2.310554027557373,0.9032169580459596,0.9032169580459596,0.0,210.4317321777344,201.0,48392.8359375,-0.0,2603.63525390625,1.0,280.941650390625,284.11456298828125,293.9160461425781,296.9853210449219,293.1499938964844,293.1499938964844,280.6499938964844,35616.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237905740737916,1.0,0.0,0.0,3.643122911453247,3.643146753311157,8.856067665874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.41650390625,0.0,1522.666259765625,1895.4371337890625,0.0,3624.098388671875,0.9034916758537292,1.0,0.0,3.0,1.0,0.0
12417840,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.6917595267295837,0.2554198503494262,0.2349723875522613,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085327148437,0.8477535247802734,0.481486052274704,0.4601994156837463,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.9340270757675172,0.6389581561088562,0.4484934210777282,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7617612481117249,0.345635175704956,0.3323635458946228,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.6574276685714722,0.2200234234333038,1.0154186487197876,285.3085021972656,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,296.11932373046875,285.30877685546875,1.0,0.6033143401145935,1.0,1.0,0.0,1.0,-2.991484880447388,2.991477727890014,7.194965746748494e-06,2.310554027557373,0.9032169580459596,0.9032169580459596,0.0,210.4317321777344,201.0,48392.8359375,-0.0,2603.63525390625,1.0,280.941650390625,284.11456298828125,293.9160461425781,296.9853210449219,293.1499938964844,293.1499938964844,280.6499938964844,35616.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237905740737916,1.0,0.0,0.0,3.643122911453247,3.643146753311157,8.856067665874434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.41650390625,0.0,1522.666259765625,1895.4371337890625,0.0,3624.098388671875,0.9034916758537292,1.0,0.0,3.0,1.0,0.0
12417900,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.6923713684082031,0.2549464106559753,0.2347395271062851,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17010498046875,0.8483205437660217,0.4805339276790619,0.4595610499382019,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.9354040622711182,0.6387407183647156,0.4486420750617981,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718139648437,0.7624929547309875,0.3452420234680176,0.3321742117404938,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.6580053567886353,0.2197087705135345,1.0145130157470703,285.1705017089844,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,296.1180419921875,285.160888671875,1.0,0.6021198630332947,1.0,1.0,0.0,1.0,-2.9893100261688232,2.98930287361145,7.18488854545285e-06,2.309037923812866,0.9033728241920472,0.9033728241920472,0.0,209.30718994140625,201.0,49441.38671875,-0.0,2593.76708984375,1.0,280.6986694335937,283.9557189941406,293.9768981933594,297.2034912109375,293.1499938964844,293.1499938964844,280.6499938964844,35667.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307383894920348,1.0,0.0,0.0,3.6495938301086426,3.6496176719665527,8.887556077752379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.6435546875,0.0,1530.2327880859375,1895.4371337890625,0.0,3687.9072265625,0.9049195647239684,1.0,0.0,3.0,1.0,0.0
12417960,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.6929978132247925,0.254020094871521,0.2340147942304611,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8491032123565674,0.4790214300155639,0.4582944512367248,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.9370235204696656,0.6377557516098022,0.4481259286403656,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.763401210308075,0.3444047570228576,0.3314980864524841,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.6587088108062744,0.2190730571746826,1.0119822025299072,285.1034545898437,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,296.1112670898437,285.1004333496094,1.0,0.6000604033470154,1.0,1.0,0.0,1.0,-2.9824492931365967,2.982442140579224,7.1522672442370094e-06,2.303876638412476,0.903682291507721,0.903682291507721,0.0,207.3607177734375,189.0,49475.8671875,-0.0,2570.88720703125,1.0,280.6576843261719,283.8986511230469,293.9700927734375,297.1748962402344,293.1499938964844,293.1499938964844,280.3500061035156,35740.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350517392158508,1.0,0.0,0.0,3.6537487506866455,3.653772830963135,8.907803703550599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.14404296875,0.0,1535.402587890625,1895.4371337890625,0.0,3727.357177734375,0.905922830104828,1.0,0.0,3.0,1.0,0.0
12418020,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6946537494659424,0.251407653093338,0.2317147850990295,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8514538407325745,0.4750078320503235,0.4546404182910919,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9413106441497804,0.6345241665840149,0.4460358321666717,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7658504247665405,0.3418923020362854,0.3292026221752167,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6605312824249268,0.2171390205621719,1.0034083127975464,284.87060546875,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,296.09100341796875,284.8672790527344,1.0,0.5938211679458618,1.0,1.0,0.0,1.0,-2.959724903106689,2.9597177505493164,7.044096491881646e-06,2.286498785018921,0.898967981338501,0.898967981338501,0.0,201.6302490234375,177.0,50407.45703125,-0.0,2499.4091796875,1.0,280.3581848144531,283.6607360839844,293.9532470703125,297.2362365722656,293.1499938964844,293.1499938964844,280.6499938964844,36063.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94683039188385,1.0,0.0,0.0,3.653187990188599,3.653212070465088,8.905070103537582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.8466796875,0.0,1537.1920166015625,1895.4371337890625,0.0,3834.363525390625,0.9059887528419496,1.0,0.0,3.0,1.0,0.0
12418080,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6946537494659424,0.251407653093338,0.2317147850990295,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8514538407325745,0.4750078320503235,0.4546404182910919,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9413106441497804,0.6345241665840149,0.4460358321666717,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7658504247665405,0.3418923020362854,0.3292026221752167,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6605312824249268,0.2171390205621719,1.0034083127975464,284.87060546875,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,296.09100341796875,284.8672790527344,1.0,0.5938211679458618,1.0,1.0,0.0,1.0,-2.959724903106689,2.9597177505493164,7.044096491881646e-06,2.286498785018921,0.898967981338501,0.898967981338501,0.0,201.6302490234375,177.0,50407.45703125,-0.0,2499.4091796875,1.0,280.3581848144531,283.6607360839844,293.9532470703125,297.2362365722656,293.1499938964844,293.1499938964844,280.6499938964844,36063.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94683039188385,1.0,0.0,0.0,3.653187990188599,3.653212070465088,8.905070103537582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.8466796875,0.0,1537.1920166015625,1895.4371337890625,0.0,3834.363525390625,0.9059887528419496,1.0,0.0,3.0,1.0,0.0
12418140,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6990179419517517,0.2495815753936767,0.2294800281524658,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8568218946456909,0.4718836545944214,0.4510210454463959,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.949512243270874,0.6327347159385681,0.4441577196121216,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7709913849830627,0.3399452865123749,0.326791763305664,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6645601987838745,0.2154829502105713,0.9937342405319214,285.0037841796875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,296.08056640625,285.0036926269531,1.0,0.5858407020568848,1.0,1.0,0.0,1.0,-2.93589448928833,2.935887575149536,6.9309489845181815e-06,2.2680134773254395,0.8968942165374756,0.8968942165374756,0.0,193.05743408203125,165.0,48748.28125,-0.0,2412.68115234375,1.0,280.6421813964844,283.834716796875,293.8458557128906,296.9619140625,293.1499938964844,293.1499938964844,280.95001220703125,36147.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353506565093994,1.0,0.0,0.0,3.647572040557861,3.647595882415772,8.877711366039875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.48583984375,0.0,1531.5743408203125,1895.4371337890625,0.0,3730.0859375,0.9048164486885072,1.0,0.0,3.0,1.0,0.0
12418200,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6990179419517517,0.2495815753936767,0.2294800281524658,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8568218946456909,0.4718836545944214,0.4510210454463959,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.949512243270874,0.6327347159385681,0.4441577196121216,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7709913849830627,0.3399452865123749,0.326791763305664,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6645601987838745,0.2154829502105713,0.9937342405319214,285.0037841796875,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,296.08056640625,285.0036926269531,1.0,0.5858407020568848,1.0,1.0,0.0,1.0,-2.93589448928833,2.935887575149536,6.9309489845181815e-06,2.2680134773254395,0.8968942165374756,0.8968942165374756,0.0,193.05743408203125,165.0,48748.28125,-0.0,2412.68115234375,1.0,280.6421813964844,283.834716796875,293.8458557128906,296.9619140625,293.1499938964844,293.1499938964844,280.95001220703125,36147.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353506565093994,1.0,0.0,0.0,3.647572040557861,3.647595882415772,8.877711366039875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.48583984375,0.0,1531.5743408203125,1895.4371337890625,0.0,3730.0859375,0.9048164486885072,1.0,0.0,3.0,1.0,0.0
12418260,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.7074544429779053,0.2487644106149673,0.2281785905361175,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8665885925292969,0.4699921607971191,0.448600172996521,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.9625529646873474,0.6325410604476929,0.443510890007019,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.78018718957901,0.3389591872692108,0.3252629935741424,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.6721950173377991,0.2145297229290008,0.9868186116218568,285.1645202636719,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,296.08111572265625,285.1648254394531,1.0,0.5774356722831726,1.0,1.0,0.0,1.0,-2.920485258102417,2.920478343963623,6.858319466118701e-06,2.2560806274414062,0.8954828381538391,0.8954828381538391,0.0,182.0853271484375,153.0,47124.75390625,-0.0,2330.24267578125,1.0,280.9417419433594,284.0323791503906,293.80194091796875,296.7997436523437,293.1499938964844,293.1499938964844,281.25,36159.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92091566324234,1.0,0.0,0.0,3.641634941101074,3.641658782958984,8.848834909258585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.8544921875,0.0,1525.0755615234375,1895.4371337890625,0.0,3597.6064453125,0.9035040140151978,1.0,0.0,3.0,1.0,0.0
12418320,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.7074544429779053,0.2487644106149673,0.2281785905361175,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16455078125,0.8665885925292969,0.4699921607971191,0.448600172996521,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.9625529646873474,0.6325410604476929,0.443510890007019,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644592285156,0.78018718957901,0.3389591872692108,0.3252629935741424,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.6721950173377991,0.2145297229290008,0.9868186116218568,285.1645202636719,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,296.08111572265625,285.1648254394531,1.0,0.5774356722831726,1.0,1.0,0.0,1.0,-2.920485258102417,2.920478343963623,6.858319466118701e-06,2.2560806274414062,0.8954828381538391,0.8954828381538391,0.0,182.0853271484375,153.0,47124.75390625,-0.0,2330.24267578125,1.0,280.9417419433594,284.0323791503906,293.80194091796875,296.7997436523437,293.1499938964844,293.1499938964844,281.25,36159.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92091566324234,1.0,0.0,0.0,3.641634941101074,3.641658782958984,8.848834909258585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.8544921875,0.0,1525.0755615234375,1895.4371337890625,0.0,3597.6064453125,0.9035040140151978,1.0,0.0,3.0,1.0,0.0
12418380,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7180404663085938,0.2484286576509475,0.2273583859205246,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8795777559280396,0.4687327146530151,0.4468411803245544,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.9776067733764648,0.6330292224884033,0.44342041015625,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7923049330711365,0.3385057151317596,0.3242762386798858,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.6825417876243591,0.2140256315469741,0.9819687604904176,285.3304138183594,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,296.0867919921875,285.33087158203125,1.0,0.569023847579956,1.0,1.0,0.0,1.0,-2.9102566242218018,2.910249710083008,6.810413651692215e-06,2.248201608657837,0.8945977687835693,0.8945977687835693,0.0,170.18118286132812,141.0,45556.1953125,-0.0,2253.037109375,1.0,281.2416687011719,284.2335205078125,293.7767028808594,296.6734924316406,293.1499938964844,293.1499938964844,281.54998779296875,36140.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071093797683716,1.0,0.0,0.0,3.6364011764526367,3.636425256729126,8.823418511383352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.97021484375,0.0,1519.13623046875,1895.4371337890625,0.0,3469.758544921875,0.9023239612579346,1.0,0.0,3.0,1.0,0.0
12418440,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.7180404663085938,0.2484286576509475,0.2273583859205246,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8795777559280396,0.4687327146530151,0.4468411803245544,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.9776067733764648,0.6330292224884033,0.44342041015625,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7923049330711365,0.3385057151317596,0.3242762386798858,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.6825417876243591,0.2140256315469741,0.9819687604904176,285.3304138183594,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,296.0867919921875,285.33087158203125,1.0,0.569023847579956,1.0,1.0,0.0,1.0,-2.9102566242218018,2.910249710083008,6.810413651692215e-06,2.248201608657837,0.8945977687835693,0.8945977687835693,0.0,170.18118286132812,141.0,45556.1953125,-0.0,2253.037109375,1.0,281.2416687011719,284.2335205078125,293.7767028808594,296.6734924316406,293.1499938964844,293.1499938964844,281.54998779296875,36140.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071093797683716,1.0,0.0,0.0,3.6364011764526367,3.636425256729126,8.823418511383352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.97021484375,0.0,1519.13623046875,1895.4371337890625,0.0,3469.758544921875,0.9023239612579346,1.0,0.0,3.0,1.0,0.0
12418500,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45465087890625,0.7237024307250977,0.2483498752117157,0.2270220965147018,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.887031078338623,0.4682240784168243,0.4460696578025818,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9852272868156432,0.6333840489387512,0.4434370696544647,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45660400390625,0.7991971969604492,0.3383892178535461,0.3238829672336578,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533996582031,0.6885096430778503,0.2138740569353103,0.9799960255622864,285.45770263671875,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,296.0903625488281,285.4656982421875,1.0,0.5648458003997803,1.0,1.0,0.0,1.0,-2.906100034713745,2.906093120574951,6.791030955355382e-06,2.245015859603882,0.8948863744735718,0.8948863744735718,0.0,164.1434326171875,141.0,44286.9296875,-0.0,2215.863525390625,1.0,281.4983215332031,284.3927917480469,293.7420959472656,296.5145568847656,293.1499938964844,293.1499938964844,281.54998779296875,36110.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983212113380432,1.0,0.0,0.0,3.634100914001465,3.634124755859375,8.812259011392598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.82275390625,0.0,1516.37158203125,1895.4371337890625,0.0,3387.930419921875,0.9018243551254272,1.0,0.0,3.0,1.0,0.0
12418560,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7299237251281738,0.2483534663915634,0.2267941236495971,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.8953770995140076,0.467820942401886,0.4454448223114013,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.9929661750793456,0.6338576674461365,0.4435949921607971,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49810791015625,0.8068458437919617,0.3383646607398987,0.3236086368560791,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.695193350315094,0.2138002812862396,0.978452742099762,285.4981994628906,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,296.0948486328125,285.49871826171875,1.0,0.5607200264930725,1.0,1.0,0.0,1.0,-2.90307879447937,2.903072118759156,6.776970622013323e-06,2.2427053451538086,0.8942478895187378,0.8942478895187378,0.0,157.9917449951172,129.0,44019.48828125,-0.0,2180.1796875,1.0,281.541748046875,284.4356384277344,293.7524108886719,296.5544128417969,293.1499938964844,293.1499938964844,281.8500061035156,36101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939179182052612,1.0,0.0,0.0,3.632584810256958,3.632608652114868,8.80490745203133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.734375,0.0,1514.6334228515625,1895.4371337890625,0.0,3346.827392578125,0.9014456272125244,1.0,0.0,3.0,1.0,0.0
12418620,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.741306722164154,0.248389795422554,0.2264435589313507,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.9109397530555724,0.4670856297016144,0.4443376958370209,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9990000128746032,0.6357219219207764,0.4336579144001007,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8200525641441345,0.3383740186691284,0.3232057392597198,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7073761224746704,0.2137152552604675,0.9761158227920532,285.6594543457031,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,296.1058349609375,285.6591186523437,1.0,0.5519261360168457,1.0,1.0,0.0,1.0,-2.886114358901977,2.8861076831817627,6.698699962726096e-06,2.229912042617798,0.8943329453468323,0.8943329453468323,0.0,147.35484313964844,117.0,42403.6796875,-0.0,2098.802978515625,1.0,281.8415832519531,284.6317138671875,293.7251892089844,296.4324035644531,293.1499938964844,293.1499938964844,282.1499938964844,36055.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808411955833435,1.0,0.0,0.0,3.6305301189422607,3.630553960800171,8.794950758783671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.47216796875,0.0,1512.031005859375,1895.4371337890625,0.0,3224.463623046875,0.900953471660614,1.0,0.0,3.0,1.0,0.0
12418680,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.741306722164154,0.248389795422554,0.2264435589313507,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.9109397530555724,0.4670856297016144,0.4443376958370209,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.659423828125,0.9990000128746032,0.6357219219207764,0.4336579144001007,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6594543457031,0.8200525641441345,0.3383740186691284,0.3232057392597198,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.7073761224746704,0.2137152552604675,0.9761158227920532,285.6594543457031,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,296.1058349609375,285.6591186523437,1.0,0.5519261360168457,1.0,1.0,0.0,1.0,-2.886114358901977,2.8861076831817627,6.698699962726096e-06,2.229912042617798,0.8943329453468323,0.8943329453468323,0.0,147.35484313964844,117.0,42403.6796875,-0.0,2098.802978515625,1.0,281.8415832519531,284.6317138671875,293.7251892089844,296.4324035644531,293.1499938964844,293.1499938964844,282.1499938964844,36055.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808411955833435,1.0,0.0,0.0,3.6305301189422607,3.630553960800171,8.794950758783671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.47216796875,0.0,1512.031005859375,1895.4371337890625,0.0,3224.463623046875,0.900953471660614,1.0,0.0,3.0,1.0,0.0
12418740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7528231143951416,0.2484171390533447,0.2261409610509872,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9277557134628296,0.4663982391357422,0.443337470293045,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9990000128746032,0.6417742967605591,0.412566065788269,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.8326210379600525,0.3384051024913788,0.3228855431079864,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.7187672257423401,0.2136801481246948,0.9742494821548462,285.8075866699219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,296.1324157714844,285.80712890625,1.0,0.5419015884399414,1.0,1.0,0.0,1.0,-2.856569528579712,2.856563091278076,6.562391263287282e-06,2.207146167755127,0.8946013450622559,0.8946013450622559,0.0,137.4841766357422,105.0,40672.78515625,-0.0,2001.428955078125,1.0,282.1416015625,284.8184814453125,293.6914367675781,296.29571533203125,293.1499938964844,293.1499938964844,282.45001220703125,36020.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667420148849487,1.0,0.0,0.0,3.6297926902771,3.6298165321350098,8.79137758147408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.6953125,0.0,1510.9564208984375,1895.4371337890625,0.0,3092.247314453125,0.9007635712623596,1.0,0.0,3.0,1.0,0.0
12418800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.7528231143951416,0.2484171390533447,0.2261409610509872,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9277557134628296,0.4663982391357422,0.443337470293045,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.9990000128746032,0.6417742967605591,0.412566065788269,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8076171875,0.8326210379600525,0.3384051024913788,0.3228855431079864,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075866699219,0.7187672257423401,0.2136801481246948,0.9742494821548462,285.8075866699219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505615234375,296.1324157714844,285.80712890625,1.0,0.5419015884399414,1.0,1.0,0.0,1.0,-2.856569528579712,2.856563091278076,6.562391263287282e-06,2.207146167755127,0.8946013450622559,0.8946013450622559,0.0,137.4841766357422,105.0,40672.78515625,-0.0,2001.428955078125,1.0,282.1416015625,284.8184814453125,293.6914367675781,296.29571533203125,293.1499938964844,293.1499938964844,282.45001220703125,36020.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667420148849487,1.0,0.0,0.0,3.6297926902771,3.6298165321350098,8.79137758147408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.6953125,0.0,1510.9564208984375,1895.4371337890625,0.0,3092.247314453125,0.9007635712623596,1.0,0.0,3.0,1.0,0.0
12418860,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.7670906782150269,0.2484744191169738,0.2258413583040237,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9479921460151672,0.4657833278179168,0.4423846006393432,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9990000128746032,0.6505683064460754,0.3891470432281494,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8478596806526184,0.3384788334369659,0.3225841820240021,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7315804362297058,0.213745430111885,0.9727006554603576,285.9539489746094,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,296.1748962402344,285.95343017578125,1.0,0.5311076045036316,1.0,1.0,0.0,1.0,-2.824694871902466,2.82468843460083,6.416820724552963e-06,2.182546854019165,0.8951516151428223,0.8951516151428223,0.0,127.08214569091795,108.0,38931.94140625,-0.0,1899.65185546875,1.0,282.4416198730469,285.0035705566406,293.65545654296875,296.1544189453125,293.1499938964844,293.1499938964844,282.75,35986.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513323664665222,1.0,0.0,0.0,3.63033127784729,3.630354881286621,8.793986125965603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.521484375,0.0,1511.2930908203125,1895.4371337890625,0.0,2947.751708984375,0.9008597135543824,1.0,0.0,3.0,1.0,0.0
12418920,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.7670906782150269,0.2484744191169738,0.2258413583040237,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9479921460151672,0.4657833278179168,0.4423846006393432,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539489746094,0.9990000128746032,0.6505683064460754,0.3891470432281494,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.8478596806526184,0.3384788334369659,0.3225841820240021,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9539794921875,0.7315804362297058,0.213745430111885,0.9727006554603576,285.9539489746094,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,296.1748962402344,285.95343017578125,1.0,0.5311076045036316,1.0,1.0,0.0,1.0,-2.824694871902466,2.82468843460083,6.416820724552963e-06,2.182546854019165,0.8951516151428223,0.8951516151428223,0.0,127.08214569091795,108.0,38931.94140625,-0.0,1899.65185546875,1.0,282.4416198730469,285.0035705566406,293.65545654296875,296.1544189453125,293.1499938964844,293.1499938964844,282.75,35986.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513323664665222,1.0,0.0,0.0,3.63033127784729,3.630354881286621,8.793986125965603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.521484375,0.0,1511.2930908203125,1895.4371337890625,0.0,2947.751708984375,0.9008597135543824,1.0,0.0,3.0,1.0,0.0
12418980,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7770130634307861,0.2486095577478408,0.2257364243268966,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.9607023596763612,0.4652818739414215,0.4416679441928863,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.9990000128746032,0.6599913835525513,0.374416708946228,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8584659695625305,0.3386420011520386,0.3224969208240509,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.740324854850769,0.213966429233551,0.9724783301353456,286.1077575683594,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,296.2201232910156,286.1078796386719,1.0,0.525008499622345,1.0,1.0,0.0,1.0,-2.8056116104125977,2.805605173110962,6.329968982754508e-06,2.167599439620972,0.8961573243141174,0.8961573243141174,0.0,120.84716796875,126.0,37302.0859375,-0.0,1839.71533203125,1.0,282.7416381835937,285.1942443847656,293.62017822265625,296.0170288085937,293.1499938964844,293.1499938964844,283.04998779296875,35944.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350140452384949,1.0,0.0,0.0,3.63233494758606,3.6323587894439697,8.803696118775406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.34912109375,0.0,1513.1900634765625,1895.4371337890625,0.0,2795.1689453125,0.9012805223464966,1.0,0.0,3.0,1.0,0.0
12419040,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10760498046875,0.7770130634307861,0.2486095577478408,0.2257364243268966,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077575683594,0.9607023596763612,0.4652818739414215,0.4416679441928863,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.9990000128746032,0.6599913835525513,0.374416708946228,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076965332031,0.8584659695625305,0.3386420011520386,0.3224969208240509,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.740324854850769,0.213966429233551,0.9724783301353456,286.1077575683594,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,296.2201232910156,286.1078796386719,1.0,0.525008499622345,1.0,1.0,0.0,1.0,-2.8056116104125977,2.805605173110962,6.329968982754508e-06,2.167599439620972,0.8961573243141174,0.8961573243141174,0.0,120.84716796875,126.0,37302.0859375,-0.0,1839.71533203125,1.0,282.7416381835937,285.1942443847656,293.62017822265625,296.0170288085937,293.1499938964844,293.1499938964844,283.04998779296875,35944.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350140452384949,1.0,0.0,0.0,3.63233494758606,3.6323587894439697,8.803696118775406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.34912109375,0.0,1513.1900634765625,1895.4371337890625,0.0,2795.1689453125,0.9012805223464966,1.0,0.0,3.0,1.0,0.0
12419100,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301025390625,0.7774062156677246,0.2487014383077621,0.2257806658744812,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.9609460234642028,0.4650726318359375,0.4414194524288177,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23406982421875,0.9990000128746032,0.6639754772186279,0.3739328682422638,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.8588899374008179,0.3387572169303894,0.3225646317005157,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22882080078125,0.7407515645027161,0.2141226828098297,0.973015069961548,286.2331237792969,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,296.2381591796875,286.2417907714844,1.0,0.5252866744995117,1.0,1.0,0.0,1.0,-2.8054914474487305,2.805485248565674,6.329003554128576e-06,2.1673126220703125,0.8974481225013733,0.8974481225013733,0.0,120.65589141845705,126.0,36065.12890625,-0.0,1838.62548828125,1.0,282.9982604980469,285.3519287109375,293.57861328125,295.8548278808594,293.1499938964844,293.1499938964844,283.04998779296875,35905.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244667649269104,1.0,0.0,0.0,3.6339035034179688,3.633927345275879,8.811301768218982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.57763671875,0.0,1514.629638671875,1895.4371337890625,0.0,2696.99951171875,0.901639461517334,1.0,0.0,3.0,1.0,0.0
12419160,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2777099609375,0.7752591371536255,0.248854175209999,0.2259675562381744,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.957876443862915,0.4649509191513061,0.4413511753082275,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.9990000128746032,0.667019248008728,0.3773047924041748,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.8565549850463867,0.3389385044574737,0.3227818608283996,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.7389460802078247,0.2143231034278869,0.9741371273994446,286.278076171875,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,296.25,286.2791442871094,1.0,0.5271850824356079,1.0,1.0,0.0,1.0,-2.811286687850952,2.8112804889678955,6.355046025419142e-06,2.17172908782959,0.8979446291923523,0.8979446291923523,0.0,122.11029815673828,144.0,35872.578125,-0.0,1854.6490478515625,1.0,283.041748046875,285.3966064453125,293.5882873535156,295.8933410644531,293.1499938964844,293.1499938964844,283.1499938964844,35882.390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187785148620605,1.0,0.0,0.0,3.636541604995728,3.6365654468536377,8.824100063975493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.90478515625,0.0,1517.3702392578125,1895.4371337890625,0.0,2644.2568359375,0.900181233882904,1.0,0.0,3.0,1.0,0.0
12419220,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.7649033665657043,0.2487754076719284,0.2262312769889831,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.9433180689811708,0.4643239974975586,0.4411121606826782,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.9990000128746032,0.6695142984390259,0.3931712210178375,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.8455497622489929,0.3389738202095032,0.3231502473354339,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.7300793528556824,0.2144446074962616,0.9762302041053772,286.3475341796875,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,296.24908447265625,286.34820556640625,1.0,0.5347288846969604,1.0,1.0,0.0,1.0,-2.8333332538604736,2.833326816558838,6.455116817960516e-06,2.188762903213501,0.8982886672019958,0.8982886672019958,0.0,128.927001953125,162.0,35356.046875,-0.0,1922.355712890625,1.0,283.1470642089844,285.4791259765625,293.5948791503906,295.8868408203125,293.1499938964844,293.1499938964844,283.1499938964844,35538.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130921125411987,1.0,0.0,0.0,3.621065139770508,3.621088743209839,8.749151447773329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.60546875,0.0,1497.7899169921875,1895.4371337890625,0.0,2591.697021484375,0.8951153755187988,1.0,0.0,3.0,1.0,0.0
12419280,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473205566406,0.7649033665657043,0.2487754076719284,0.2262312769889831,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475646972656,0.9433180689811708,0.4643239974975586,0.4411121606826782,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3475952148437,0.9990000128746032,0.6695142984390259,0.3931712210178375,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34747314453125,0.8455497622489929,0.3389738202095032,0.3231502473354339,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.7300793528556824,0.2144446074962616,0.9762302041053772,286.3475341796875,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,296.24908447265625,286.34820556640625,1.0,0.5347288846969604,1.0,1.0,0.0,1.0,-2.8333332538604736,2.833326816558838,6.455116817960516e-06,2.188762903213501,0.8982886672019958,0.8982886672019958,0.0,128.927001953125,162.0,35356.046875,-0.0,1922.355712890625,1.0,283.1470642089844,285.4791259765625,293.5948791503906,295.8868408203125,293.1499938964844,293.1499938964844,283.1499938964844,35538.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130921125411987,1.0,0.0,0.0,3.621065139770508,3.621088743209839,8.749151447773329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.60546875,0.0,1497.7899169921875,1895.4371337890625,0.0,2591.697021484375,0.8951153755187988,1.0,0.0,3.0,1.0,0.0
12419340,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.7497891187667847,0.2481499761343002,0.2261614650487899,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.920895516872406,0.4631087183952331,0.4404979050159454,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.9990000128746032,0.6674796938896179,0.4178193509578705,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8296135663986206,0.338500440120697,0.3232140839099884,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.716501772403717,0.214068055152893,0.9769728779792786,286.3645324707031,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,296.22149658203125,286.3651428222656,1.0,0.5456750392913818,1.0,1.0,0.0,1.0,-2.863100290298462,2.863093614578247,6.591676083189668e-06,2.211853265762329,0.8969075679779053,0.8969075679779053,0.0,139.85330200195312,180.0,35270.49609375,-0.0,2023.749755859375,1.0,283.1499328613281,285.5002746582031,293.5899353027344,295.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,34932.984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145424127578735,1.0,0.0,0.0,3.584869623184204,3.584892749786377,8.575115657549759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.00439453125,0.0,1454.0665283203125,1895.4371337890625,0.0,2605.085693359375,0.8860374093055725,1.0,0.0,3.0,1.0,0.0
12419400,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3644104003906,0.7497891187667847,0.2481499761343002,0.2261614650487899,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.36456298828125,0.920895516872406,0.4631087183952331,0.4404979050159454,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.9990000128746032,0.6674796938896179,0.4178193509578705,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.364501953125,0.8296135663986206,0.338500440120697,0.3232140839099884,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.716501772403717,0.214068055152893,0.9769728779792786,286.3645324707031,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,296.22149658203125,286.3651428222656,1.0,0.5456750392913818,1.0,1.0,0.0,1.0,-2.863100290298462,2.863093614578247,6.591676083189668e-06,2.211853265762329,0.8969075679779053,0.8969075679779053,0.0,139.85330200195312,180.0,35270.49609375,-0.0,2023.749755859375,1.0,283.1499328613281,285.5002746582031,293.5899353027344,295.8939819335937,293.1499938964844,293.1499938964844,283.1499938964844,34932.984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145424127578735,1.0,0.0,0.0,3.584869623184204,3.584892749786377,8.575115657549759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.00439453125,0.0,1454.0665283203125,1895.4371337890625,0.0,2605.085693359375,0.8860374093055725,1.0,0.0,3.0,1.0,0.0
12419460,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.7334648966789246,0.247165560722351,0.2258153259754181,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.8974451422691345,0.4614987969398498,0.4395539760589599,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.9990000128746032,0.6616643071174622,0.4475255012512207,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.8116966485977173,0.337654560804367,0.3229864537715912,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.6995693445205688,0.2132619023323059,0.9761480689048768,286.3861999511719,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,296.1769714355469,286.38702392578125,1.0,0.5585938692092896,1.0,1.0,0.0,1.0,-2.8959879875183105,2.895981311798096,6.744278380210744e-06,2.237392902374268,0.8943806886672974,0.8943806886672974,0.0,153.7155303955078,183.0,35163.4765625,-0.0,2146.930419921875,1.0,283.1499938964844,285.5251770019531,293.5570068359375,295.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,34186.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816466748714447,1.0,0.0,0.0,3.5360677242279053,3.53609037399292,8.343234298990865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.48388671875,0.0,1396.923095703125,1895.4371337890625,0.0,2622.86767578125,0.8740223050117493,1.0,0.0,3.0,1.0,0.0
12419520,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.385986328125,0.7334648966789246,0.247165560722351,0.2258153259754181,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38623046875,0.8974451422691345,0.4614987969398498,0.4395539760589599,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.9990000128746032,0.6616643071174622,0.4475255012512207,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.8116966485977173,0.337654560804367,0.3229864537715912,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.6995693445205688,0.2132619023323059,0.9761480689048768,286.3861999511719,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,296.1769714355469,286.38702392578125,1.0,0.5585938692092896,1.0,1.0,0.0,1.0,-2.8959879875183105,2.895981311798096,6.744278380210744e-06,2.237392902374268,0.8943806886672974,0.8943806886672974,0.0,153.7155303955078,183.0,35163.4765625,-0.0,2146.930419921875,1.0,283.1499938964844,285.5251770019531,293.5570068359375,295.8607177734375,293.1499938964844,293.1499938964844,283.1499938964844,34186.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816466748714447,1.0,0.0,0.0,3.5360677242279053,3.53609037399292,8.343234298990865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.48388671875,0.0,1396.923095703125,1895.4371337890625,0.0,2622.86767578125,0.8740223050117493,1.0,0.0,3.0,1.0,0.0
12419580,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.7196788191795349,0.2459273934364318,0.2252275943756103,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.8787938952445984,0.4596132338047027,0.4383375942707062,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.991991400718689,0.6543490290641785,0.4592853784561157,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.7953076958656311,0.336518257856369,0.3224745392799377,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.6845234036445618,0.2121205627918243,0.97370845079422,286.4007873535156,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,296.1327514648437,286.4005126953125,1.0,0.5668293237686157,1.0,1.0,0.0,1.0,-2.904444456100464,2.904437780380249,6.786103313061176e-06,2.244978904724121,0.8906347751617432,0.8906347751617432,0.0,166.2965545654297,186.0,34846.19140625,-0.0,2223.66748046875,1.0,283.1499938964844,285.5446472167969,293.51318359375,295.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,33361.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172240257263184,1.0,0.0,0.0,3.4778101444244385,3.477832078933716,8.070585408859188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4228515625,0.0,1331.0928955078125,1895.4371337890625,0.0,2629.87109375,0.8598145246505737,1.0,0.0,3.0,1.0,0.0
