time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419640,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4008483886719,0.7196788191795349,0.2459273934364318,0.2252275943756103,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.8787938952445984,0.4596132338047027,0.4383375942707062,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007568359375,0.991991400718689,0.6543490290641785,0.4592853784561157,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4007873535156,0.7953076958656311,0.336518257856369,0.3224745392799377,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.6845234036445618,0.2121205627918243,0.97370845079422,286.4007873535156,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,296.1327514648437,286.4005126953125,1.0,0.5668293237686157,1.0,1.0,0.0,1.0,-2.904444456100464,2.904437780380249,6.786103313061176e-06,2.244978904724121,0.8906347751617432,0.8906347751617432,0.0,166.2965545654297,186.0,34846.19140625,-0.0,2223.66748046875,1.0,283.1499938964844,285.5446472167969,293.51318359375,295.80548095703125,293.1499938964844,293.1499938964844,283.1499938964844,33361.3984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172240257263184,1.0,0.0,0.0,3.4778101444244385,3.477832078933716,8.070585408859188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.4228515625,0.0,1331.0928955078125,1895.4371337890625,0.0,2629.87109375,0.8598145246505737,1.0,0.0,3.0,1.0,0.0
12419700,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7133123278617859,0.2452097088098526,0.2248264402151107,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.8706923127174377,0.4585574567317962,0.4376061558723449,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4023742675781,0.9840307235717772,0.652144193649292,0.4575375020503998,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.7879971265792847,0.3358379900455475,0.3220933675765991,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.6778481006622314,0.2114545255899429,0.9719178080558776,286.4023742675781,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,296.12060546875,286.4022521972656,1.0,0.5693921446800232,1.0,1.0,0.0,1.0,-2.8983817100524902,2.8983747959136963,6.756969014531933e-06,2.2399237155914307,0.8882057666778564,0.8882057666778564,0.0,171.87196350097656,186.0,34560.30078125,-0.0,2240.72412109375,1.0,283.1499938964844,285.5520935058594,293.48748779296875,295.7656555175781,293.1499938964844,293.1499938964844,283.1499938964844,32791.40234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167199492454529,1.0,0.0,0.0,3.437783718109131,3.43780517578125,7.885884087954764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1328125,0.0,1287.0242919921875,1895.4371337890625,0.0,2625.209228515625,0.8528966903686523,1.0,0.0,3.0,1.0,0.0
12419760,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.7078945636749268,0.2444625347852707,0.2243528068065643,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.8642822504043579,0.4574603736400604,0.4367883205413818,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9774377942085266,0.6505569219589233,0.4563797414302826,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.7821694016456604,0.3351167738437652,0.3216259479522705,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.6724979877471924,0.2107667773962021,0.9697955250740052,286.3998718261719,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,296.1121520996094,286.3995361328125,1.0,0.5713286995887756,1.0,1.0,0.0,1.0,-2.892325162887573,2.8923184871673584,6.728797416144516e-06,2.235260009765625,0.8853875398635864,0.8853875398635864,0.0,176.43899536132812,189.0,34323.40234375,-0.0,2252.7470703125,1.0,283.1499938964844,285.5545959472656,293.4613037109375,295.72528076171875,293.1499938964844,293.1499938964844,283.1499938964844,32508.3125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815599799156189,1.0,0.0,0.0,3.411084175109864,3.411105394363404,7.763868552501663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.7333984375,0.0,1258.8377685546875,1895.4371337890625,0.0,2614.85400390625,0.8436816334724426,1.0,0.0,3.0,1.0,0.0
12419820,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.7027159929275513,0.243605300784111,0.223761036992073,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.8584524989128113,0.4562002718448639,0.4357956051826477,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.9712321758270264,0.6491429805755615,0.4554208219051361,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4035949707031,0.7768375873565674,0.3342743813991546,0.3210251629352569,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.6675770282745361,0.2099797427654266,0.9671462178230286,286.4035949707031,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,296.1047058105469,286.403564453125,1.0,0.5729547739028931,1.0,1.0,0.0,1.0,-2.885361909866333,2.885355234146118,6.696479886159068e-06,2.2298972606658936,0.881945788860321,0.881945788860321,0.0,180.66065979003903,189.0,33990.25,-0.0,2261.43408203125,1.0,283.1499938964844,285.56451416015625,293.4316711425781,295.6759338378906,293.1499938964844,293.1499938964844,283.1499938964844,31882.166015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813701331615448,1.0,0.0,0.0,3.363377332687378,3.3633978366851807,7.548218832198472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.712890625,0.0,1208.66357421875,1895.4371337890625,0.0,2597.319580078125,0.8349919319152832,1.0,0.0,3.0,1.0,0.0
12419880,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6992046236991882,0.2429194897413253,0.2232681363821029,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.8545822501182556,0.4551905393600464,0.4349795281887054,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027099609375,0.9670040011405944,0.6481619477272034,0.4547929465770721,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.7732825875282288,0.3335907459259033,0.3205139338970184,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.6642796397209167,0.2093512862920761,0.964930295944214,286.4027404785156,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,296.0997314453125,286.40252685546875,1.0,0.5739279389381409,1.0,1.0,0.0,1.0,-2.879756212234497,2.8797497749328613,6.670517905149609e-06,2.2255795001983643,0.8789247274398804,0.8789247274398804,0.0,183.4805450439453,192.0,33766.01953125,-0.0,2265.547607421875,1.0,283.1499938964844,285.56787109375,293.4095458984375,295.6395263671875,293.1499938964844,293.1499938964844,283.1499938964844,31626.16796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119275569915771,1.0,0.0,0.0,3.336922645568848,3.3369431495666504,7.429945299008978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.25537109375,0.0,1182.033203125,1895.4371337890625,0.0,2580.955322265625,0.8258554935455322,1.0,0.0,3.0,1.0,0.0
12419940,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6924095749855042,0.2413372248411178,0.2220782190561294,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.8472725749015808,0.4528550803661346,0.4330325126647949,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.9587767124176024,0.6461066007614136,0.4535095691680908,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.7665396928787231,0.3319869339466095,0.3192524313926697,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6579868197441101,0.2078999876976013,0.959564447402954,286.40887451171875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,296.08990478515625,286.4087829589844,1.0,0.5754418969154358,1.0,1.0,0.0,1.0,-2.866478443145752,2.866471767425537,6.609202955587534e-06,2.2153429985046387,0.8713516592979431,0.8713516592979431,0.0,188.789291381836,180.0,33171.07421875,-0.0,2268.498779296875,1.0,283.1499938964844,285.5840148925781,293.3600769042969,295.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,30723.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071499466896057,1.0,0.0,0.0,3.256109476089477,3.256129026412964,7.07442779912526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.390625,0.0,1102.2947998046875,1895.4371337890625,0.0,2536.97216796875,0.8065201044082642,1.0,0.0,3.0,1.0,0.0
12420000,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6924095749855042,0.2413372248411178,0.2220782190561294,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.8472725749015808,0.4528550803661346,0.4330325126647949,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.9587767124176024,0.6461066007614136,0.4535095691680908,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40887451171875,0.7665396928787231,0.3319869339466095,0.3192524313926697,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4089050292969,0.6579868197441101,0.2078999876976013,0.959564447402954,286.40887451171875,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,296.08990478515625,286.4087829589844,1.0,0.5754418969154358,1.0,1.0,0.0,1.0,-2.866478443145752,2.866471767425537,6.609202955587534e-06,2.2153429985046387,0.8713516592979431,0.8713516592979431,0.0,188.789291381836,180.0,33171.07421875,-0.0,2268.498779296875,1.0,283.1499938964844,285.5840148925781,293.3600769042969,295.5538024902344,293.1499938964844,293.1499938964844,283.1499938964844,30723.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071499466896057,1.0,0.0,0.0,3.256109476089477,3.256129026412964,7.07442779912526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.390625,0.0,1102.2947998046875,1895.4371337890625,0.0,2536.97216796875,0.8065201044082642,1.0,0.0,3.0,1.0,0.0
12420060,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.6920341849327087,0.239746406674385,0.2206013202667236,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.8472421765327454,0.4504832327365875,0.430759847164154,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.9594547152519226,0.6441119313240051,0.4520895183086395,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.7665736675262451,0.3303366303443908,0.3176547288894653,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.657543957233429,0.2064330726861953,0.9527486562728882,286.4167785644531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,296.0815734863281,286.41668701171875,1.0,0.5718609690666199,1.0,1.0,0.0,1.0,-2.85015606880188,2.850149631500244,6.534265594382305e-06,2.2027807235717773,0.862709641456604,0.862709641456604,0.0,186.79527282714844,168.0,32522.900390625,-0.0,2230.6240234375,1.0,283.1499938964844,285.6018371582031,293.3107604980469,295.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,29808.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017461895942688,1.0,0.0,0.0,3.16914176940918,3.1691603660583496,6.701571351186431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.81298828125,0.0,1020.8839721679688,1895.4371337890625,0.0,2487.401123046875,0.7857958674430847,1.0,0.0,3.0,1.0,0.0
12420120,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.6920341849327087,0.239746406674385,0.2206013202667236,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.8472421765327454,0.4504832327365875,0.430759847164154,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.9594547152519226,0.6441119313240051,0.4520895183086395,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.7665736675262451,0.3303366303443908,0.3176547288894653,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167785644531,0.657543957233429,0.2064330726861953,0.9527486562728882,286.4167785644531,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,296.0815734863281,286.41668701171875,1.0,0.5718609690666199,1.0,1.0,0.0,1.0,-2.85015606880188,2.850149631500244,6.534265594382305e-06,2.2027807235717773,0.862709641456604,0.862709641456604,0.0,186.79527282714844,168.0,32522.900390625,-0.0,2230.6240234375,1.0,283.1499938964844,285.6018371582031,293.3107604980469,295.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,29808.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017461895942688,1.0,0.0,0.0,3.16914176940918,3.1691603660583496,6.701571351186431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.81298828125,0.0,1020.8839721679688,1895.4371337890625,0.0,2487.401123046875,0.7857958674430847,1.0,0.0,3.0,1.0,0.0
12420180,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.6956200003623962,0.2381859421730041,0.2189849913120269,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.426513671875,0.8516588807106018,0.4481059908866882,0.4283068478107452,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.426513671875,0.965554654598236,0.6421093344688416,0.4505465626716614,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.7707583904266357,0.3286750316619873,0.3158704042434692,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.6606748700141907,0.2049855440855026,0.9451839327812196,286.426513671875,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,296.0746154785156,286.426513671875,1.0,0.5656734108924866,1.0,1.0,0.0,1.0,-2.8321750164031982,2.8321685791015625,6.452109573729104e-06,2.1888976097106934,0.8529953360557556,0.8529953360557556,0.0,180.42628479003903,156.0,31828.396484375,-0.0,2169.185302734375,1.0,283.1499938964844,285.6217346191406,293.2594909667969,295.3739318847656,293.1499938964844,293.1499938964844,283.1499938964844,28888.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957679629325867,1.0,0.0,0.0,3.0761876106262207,3.076205253601074,6.3142095996227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.29052734375,0.0,938.7225341796876,1895.4371337890625,0.0,2432.797607421875,0.7637332677841187,1.0,0.0,3.0,1.0,0.0
12420240,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.6956200003623962,0.2381859421730041,0.2189849913120269,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.426513671875,0.8516588807106018,0.4481059908866882,0.4283068478107452,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.426513671875,0.965554654598236,0.6421093344688416,0.4505465626716614,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.7707583904266357,0.3286750316619873,0.3158704042434692,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.42645263671875,0.6606748700141907,0.2049855440855026,0.9451839327812196,286.426513671875,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,296.0746154785156,286.426513671875,1.0,0.5656734108924866,1.0,1.0,0.0,1.0,-2.8321750164031982,2.8321685791015625,6.452109573729104e-06,2.1888976097106934,0.8529953360557556,0.8529953360557556,0.0,180.42628479003903,156.0,31828.396484375,-0.0,2169.185302734375,1.0,283.1499938964844,285.6217346191406,293.2594909667969,295.3739318847656,293.1499938964844,293.1499938964844,283.1499938964844,28888.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957679629325867,1.0,0.0,0.0,3.0761876106262207,3.076205253601074,6.3142095996227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.29052734375,0.0,938.7225341796876,1895.4371337890625,0.0,2432.797607421875,0.7637332677841187,1.0,0.0,3.0,1.0,0.0
12420300,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.6984184384346008,0.2374164462089538,0.2181494981050491,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.8550278544425964,0.4469172954559326,0.4270400702953338,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9698250889778136,0.6411008238792419,0.449739545583725,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.7739278674125671,0.327841967344284,0.3149366378784179,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43505859375,0.6631731390953064,0.2042699605226516,0.9412562251091005,286.4353332519531,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,296.07159423828125,286.43572998046875,1.0,0.5619528293609619,1.0,1.0,0.0,1.0,-2.822835922241211,2.822829484939575,6.409632987924852e-06,2.181682109832764,0.8477887511253357,0.8477887511253357,0.0,176.28390502929688,156.0,31435.3125,-0.0,2133.538330078125,1.0,283.1499938964844,285.6360168457031,293.2326965332031,295.324462890625,293.1499938964844,293.1499938964844,283.1499938964844,28281.64453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925279140472412,1.0,0.0,0.0,3.019868850708008,3.019886016845703,6.085124937271758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.20654296875,0.0,890.8349609375,1895.4371337890625,0.0,2403.3154296875,0.7531254291534424,1.0,0.0,3.0,1.0,0.0
12420360,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.7017757296562195,0.2366520911455154,0.2173067331314087,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4391784667969,0.8590688705444336,0.4457277059555053,0.4257603883743286,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.439208984375,0.974661946296692,0.6400850415229797,0.4489213824272156,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.43914794921875,0.7777129411697388,0.3270066976547241,0.3139874637126922,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.6662090420722961,0.2035589665174484,0.9372800588607788,286.4391784667969,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,296.06884765625,286.4393005371094,1.0,0.5579396486282349,1.0,1.0,0.0,1.0,-2.813382148742676,2.81337571144104,6.366775778587908e-06,2.174376964569092,0.8422540426254272,0.8422540426254272,0.0,171.7061767578125,144.0,31094.15234375,-0.0,2095.83154296875,1.0,283.1499938964844,285.64453125,293.2059631347656,295.2769775390625,293.1499938964844,293.1499938964844,283.1499938964844,27963.783203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891752123832703,1.0,0.0,0.0,2.9773871898651123,2.9774038791656494,5.915125029787305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.31298828125,0.0,856.648193359375,1895.4371337890625,0.0,2372.896484375,0.7403724789619446,1.0,0.0,3.0,1.0,0.0
12420420,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.7099013328552246,0.2351385653018951,0.2155994772911071,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.8689806461334229,0.4433504343032837,0.4231633245944977,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9854103922843932,0.6380419135093689,0.4472448527812958,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.7869206070899963,0.3253319263458252,0.3120473623275757,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.673728883266449,0.202149361371994,0.9292140603065492,286.4554138183594,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,296.0640563964844,286.4557189941406,1.0,0.5492773056030273,1.0,1.0,0.0,1.0,-2.79416823387146,2.794162034988404,6.280105935729807e-06,2.159525156021118,0.830543577671051,0.830543577671051,0.0,161.67660522460938,132.0,30322.34375,-0.0,2016.4625244140625,1.0,283.1499938964844,285.6707458496094,293.1502990722656,295.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,27034.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819398641586304,1.0,0.0,0.0,2.872843027114868,2.872858762741089,5.507026230588963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.14208984375,0.0,775.4281005859375,1895.4371337890625,0.0,2307.574462890625,0.715746283531189,1.0,0.0,3.0,1.0,0.0
12420480,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4552917480469,0.7099013328552246,0.2351385653018951,0.2155994772911071,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.8689806461334229,0.4433504343032837,0.4231633245944977,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9854103922843932,0.6380419135093689,0.4472448527812958,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45538330078125,0.7869206070899963,0.3253319263458252,0.3120473623275757,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45526123046875,0.673728883266449,0.202149361371994,0.9292140603065492,286.4554138183594,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,296.0640563964844,286.4557189941406,1.0,0.5492773056030273,1.0,1.0,0.0,1.0,-2.79416823387146,2.794162034988404,6.280105935729807e-06,2.159525156021118,0.830543577671051,0.830543577671051,0.0,161.67660522460938,132.0,30322.34375,-0.0,2016.4625244140625,1.0,283.1499938964844,285.6707458496094,293.1502990722656,295.175537109375,293.1499938964844,293.1499938964844,283.1499938964844,27034.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819398641586304,1.0,0.0,0.0,2.872843027114868,2.872858762741089,5.507026230588963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.14208984375,0.0,775.4281005859375,1895.4371337890625,0.0,2307.574462890625,0.715746283531189,1.0,0.0,3.0,1.0,0.0
12420540,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4728698730469,0.7172662019729614,0.2339470833539962,0.2142308354377746,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730834960937,0.8785951137542725,0.441462367773056,0.4210757613182068,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4731750488281,0.9945082068443298,0.6364092826843262,0.4458863735198974,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4729919433594,0.7957435846328735,0.3239956796169281,0.3104768991470337,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4727783203125,0.6810594797134399,0.2010378837585449,0.922737181186676,286.4730834960937,287.3701171875,292.19830322265625,290.1432800292969,292.19976806640625,296.06085205078125,286.4736328125,1.0,0.5419513583183289,1.0,1.0,0.0,1.0,-2.77871036529541,2.778704166412353,6.210801984707359e-06,2.147573471069336,0.8205927610397339,0.8205927610397339,0.0,153.15316772460938,132.0,29665.98046875,-0.0,1951.19384765625,1.0,283.1499938964844,285.6962280273437,293.1043395996094,295.09088134765625,293.1499938964844,293.1499938964844,283.1499938964844,26217.40625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756786346435547,1.0,0.0,0.0,2.781898260116577,2.7819132804870605,5.16387672178098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.6611328125,0.0,709.0413818359375,1895.4371337890625,0.0,2251.42919921875,0.6972641944885254,1.0,0.0,3.0,1.0,0.0
12420600,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.47564697265625,0.7192635536193848,0.2336412519216537,0.2138799130916595,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4758605957031,0.8813160061836243,0.440976470708847,0.4205395579338074,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759216308594,0.9968695044517516,0.6359856724739075,0.4455365240573883,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47576904296875,0.7982208132743835,0.3236507773399353,0.310072124004364,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755859375,0.6831360459327698,0.2007531225681305,0.9210743308067322,286.475830078125,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,296.0600891113281,286.4763488769531,1.0,0.5400266051292419,1.0,1.0,0.0,1.0,-2.7747387886047363,2.77473258972168,6.193058652570471e-06,2.144503116607666,0.8179178833961487,0.8179178833961487,0.0,150.9151611328125,120.0,29514.02734375,-0.0,1934.3070068359373,1.0,283.1499938964844,285.70086669921875,293.0926818847656,295.0699462890625,293.1499938964844,293.1499938964844,283.1499938964844,26099.146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740365862846375,1.0,0.0,0.0,2.762782573699951,2.7627973556518555,5.09315327690274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.9912109375,0.0,695.8887939453125,1895.4371337890625,0.0,2236.766845703125,0.689916729927063,1.0,0.0,3.0,1.0,0.0
12420660,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.7273150682449341,0.2321081012487411,0.2122125774621963,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.8926631808280945,0.4385585486888885,0.4179633557796478,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.9990000128746032,0.6350798010826111,0.432213544845581,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49395751953125,0.8084284067153931,0.3219168782234192,0.3081344962120056,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.6916924118995667,0.1993252635002136,0.9131953716278076,286.49395751953125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,296.0577087402344,286.4939880371094,1.0,0.5296651721000671,1.0,1.0,0.0,1.0,-2.7418441772460938,2.741838216781616,6.0475126701931e-06,2.1192774772644043,0.8043273687362671,0.8043273687362671,0.0,141.39227294921875,108.0,28597.021484375,-0.0,1838.3160400390625,1.0,283.1499938964844,285.7299499511719,293.0326538085937,294.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,25160.474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653445601463318,1.0,0.0,0.0,2.647247076034546,2.647260904312134,4.676084301991068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.349609375,0.0,618.6895141601562,1895.4371337890625,0.0,2159.611083984375,0.6629035472869873,1.0,0.0,3.0,1.0,0.0
12420720,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.7273150682449341,0.2321081012487411,0.2122125774621963,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.8926631808280945,0.4385585486888885,0.4179633557796478,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4939880371094,0.9990000128746032,0.6350798010826111,0.432213544845581,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49395751953125,0.8084284067153931,0.3219168782234192,0.3081344962120056,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.493896484375,0.6916924118995667,0.1993252635002136,0.9131953716278076,286.49395751953125,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,296.0577087402344,286.4939880371094,1.0,0.5296651721000671,1.0,1.0,0.0,1.0,-2.7418441772460938,2.741838216781616,6.0475126701931e-06,2.1192774772644043,0.8043273687362671,0.8043273687362671,0.0,141.39227294921875,108.0,28597.021484375,-0.0,1838.3160400390625,1.0,283.1499938964844,285.7299499511719,293.0326538085937,294.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,25160.474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653445601463318,1.0,0.0,0.0,2.647247076034546,2.647260904312134,4.676084301991068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.349609375,0.0,618.6895141601562,1895.4371337890625,0.0,2159.611083984375,0.6629035472869873,1.0,0.0,3.0,1.0,0.0
12420780,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.7360413074493408,0.2305189669132232,0.2104943841695785,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.9051940441131592,0.4360712468624115,0.4153233766555786,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50958251953125,0.9990000128746032,0.6376312375068665,0.4124558269977569,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.8189854621887207,0.3201134204864502,0.3061314225196838,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.7010819315910339,0.1978629678487777,0.905155062675476,286.5095520019531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,296.06207275390625,286.5096740722656,1.0,0.5180636048316956,1.0,1.0,0.0,1.0,-2.700800895690918,2.7007949352264404,5.867760137334699e-06,2.087527275085449,0.7896990180015564,0.7896990180015564,0.0,131.72898864746094,96.0,27597.59375,-0.0,1731.7080078125,1.0,283.1499938964844,285.7587585449219,292.9684143066406,294.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,24222.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755272626876831,1.0,0.0,0.0,2.526096105575561,2.526108980178833,4.257877037616709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.34130859375,0.0,544.372314453125,1895.4371337890625,0.0,2071.238037109375,0.6346961855888367,1.0,0.0,3.0,1.0,0.0
12420840,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.7360413074493408,0.2305189669132232,0.2104943841695785,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5095520019531,0.9051940441131592,0.4360712468624115,0.4153233766555786,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50958251953125,0.9990000128746032,0.6376312375068665,0.4124558269977569,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.8189854621887207,0.3201134204864502,0.3061314225196838,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093994140625,0.7010819315910339,0.1978629678487777,0.905155062675476,286.5095520019531,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,296.06207275390625,286.5096740722656,1.0,0.5180636048316956,1.0,1.0,0.0,1.0,-2.700800895690918,2.7007949352264404,5.867760137334699e-06,2.087527275085449,0.7896990180015564,0.7896990180015564,0.0,131.72898864746094,96.0,27597.59375,-0.0,1731.7080078125,1.0,283.1499938964844,285.7587585449219,292.9684143066406,294.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,24222.98046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755272626876831,1.0,0.0,0.0,2.526096105575561,2.526108980178833,4.257877037616709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.34130859375,0.0,544.372314453125,1895.4371337890625,0.0,2071.238037109375,0.6346961855888367,1.0,0.0,3.0,1.0,0.0
12420900,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5217590332031,0.7411103248596191,0.2297165542840957,0.2096171230077743,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5220947265625,0.912849485874176,0.4348147809505462,0.4139788150787353,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5221862792969,0.9990000128746032,0.6399271488189697,0.401774138212204,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5219421386719,0.8248593211174011,0.3191967606544494,0.3051047623157501,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5216369628906,0.7064729332923889,0.1971274614334106,0.9010657668113708,286.5220642089844,287.6159973144531,292.0,289.989501953125,292.0015563964844,296.0690002441406,286.5227355957031,1.0,0.5119212865829468,1.0,1.0,0.0,1.0,-2.679147720336914,2.679141998291016,5.774009423475945e-06,2.0707714557647705,0.7820756435394287,0.7820756435394287,0.0,126.69239044189452,96.0,27044.787109375,-0.0,1676.9293212890625,1.0,283.1499938964844,285.7782592773437,292.93524169921875,294.7699279785156,293.1499938964844,293.1499938964844,283.1499938964844,23604.861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496553063392639,1.0,0.0,0.0,2.455993413925171,2.456005573272705,4.0248320942737337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5146.46923828125,0.0,503.8597717285156,1895.4371337890625,0.0,2022.4698486328125,0.621083676815033,1.0,0.0,3.0,1.0,0.0
12420960,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5287475585937,0.7467511892318726,0.2289121299982071,0.2087378650903701,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289306640625,0.9216378927230836,0.4335535168647766,0.4126303791999817,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5289611816406,0.9990000128746032,0.6427186727523804,0.3905738592147827,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5288391113281,0.8312600255012512,0.3182731866836548,0.3040710091590881,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286865234375,0.7122810482978821,0.1963968724012375,0.8969797492027283,286.5289001464844,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,296.079833984375,286.5292053222656,1.0,0.5055810809135437,1.0,1.0,0.0,1.0,-2.656860113143921,2.6568543910980225,5.678294201061362e-06,2.0535218715667725,0.7741391658782959,0.7741391658782959,0.0,121.55281066894533,99.0,26551.2734375,-0.0,1621.5904541015625,1.0,283.1499938964844,285.7915344238281,292.9025573730469,294.7072448730469,293.1499938964844,293.1499938964844,283.1499938964844,23276.595703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437434792518616,1.0,0.0,0.0,2.3996353149414062,2.3996469974517822,3.84223397986716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.3837890625,0.0,473.6160583496094,1895.4371337890625,0.0,1971.5726318359373,0.6053679585456848,1.0,0.0,3.0,1.0,0.0
12421020,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5497741699219,0.7513865232467651,0.2279003411531448,0.2076901793479919,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55029296875,0.9289868474006652,0.4319580197334289,0.4109829366207123,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504150390625,0.9990000128746032,0.6464558839797974,0.3811579942703247,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500793457031,0.8365380764007568,0.3171035945415497,0.3028238415718078,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5495910644531,0.7167491316795349,0.1954939663410186,0.8922033905982971,286.5502319335937,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,296.0970458984375,286.5515441894531,1.0,0.5001643896102905,1.0,1.0,0.0,1.0,-2.635053873062134,2.6350483894348145,5.585044164035935e-06,2.036460876464844,0.7638229727745056,0.7638229727745056,0.0,117.21646118164062,99.0,25865.81640625,-0.0,1571.385498046875,1.0,283.1499938964844,285.8208312988281,292.85992431640625,294.622802734375,293.1499938964844,293.1499938964844,283.1499938964844,22542.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356634140014648,1.0,0.0,0.0,2.31026029586792,2.3102715015411377,3.561354731118627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.16015625,0.0,427.2261962890625,1895.4371337890625,0.0,1902.758056640625,0.5874375700950623,1.0,0.0,3.0,1.0,0.0
12421080,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604248046875,0.753154993057251,0.2273356318473816,0.2071320414543151,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.9318167567253112,0.431068480014801,0.4100916087627411,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.9990000128746032,0.6483280658721924,0.377371221780777,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8385782837867737,0.3164491951465606,0.3021532595157623,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56024169921875,0.7183980345726013,0.1949979215860366,0.8897010087966919,286.56085205078125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,296.1060485839844,286.5621032714844,1.0,0.4977244436740875,1.0,1.0,0.0,1.0,-2.624945878982544,2.6249403953552246,5.54217103854171e-06,2.028596878051758,0.7578617930412292,0.7578617930412292,0.0,115.45365142822266,102.0,25530.755859375,-0.0,1549.4742431640625,1.0,283.1499938964844,285.8348388671875,292.8368835449219,294.5784606933594,293.1499938964844,293.1499938964844,283.1499938964844,22307.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310205101966858,1.0,0.0,0.0,2.268524646759033,2.2685353755950928,3.433842721278779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.35791015625,0.0,407.1481323242188,1895.4371337890625,0.0,1863.62744140625,0.5750680565834045,1.0,0.0,3.0,1.0,0.0
12421140,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.7556567192077637,0.2257954180240631,0.2056559324264526,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9360007643699646,0.42864790558815,0.407710462808609,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.9990000128746032,0.6524970531463623,0.3708690106868744,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.8416085243225098,0.314657062292099,0.3003660142421722,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60711669921875,0.7206848859786987,0.1936560124158859,0.8831974267959595,286.60797119140625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,296.12506103515625,286.60986328125,1.0,0.4927980005741119,1.0,1.0,0.0,1.0,-2.6025283336639404,2.602522850036621,5.447694547910942e-06,2.011164426803589,0.7411104440689087,0.7411104440689087,0.0,112.28700256347656,105.0,24523.962890625,-0.0,1504.72216796875,1.0,283.1499938964844,285.8898010253906,292.7729797363281,294.4529113769531,293.1499938964844,293.1499938964844,283.1499938964844,21304.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717708945274353,1.0,0.0,0.0,2.1341328620910645,2.134142637252808,3.0390387451006973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.9501953125,0.0,345.81939697265625,1895.4371337890625,0.0,1753.21240234375,0.5470896363258362,1.0,0.0,3.0,1.0,0.0
12421200,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073608398437,0.7556567192077637,0.2257954180240631,0.2056559324264526,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080627441406,0.9360007643699646,0.42864790558815,0.407710462808609,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.9990000128746032,0.6524970531463623,0.3708690106868744,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.8416085243225098,0.314657062292099,0.3003660142421722,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60711669921875,0.7206848859786987,0.1936560124158859,0.8831974267959595,286.60797119140625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,296.12506103515625,286.60986328125,1.0,0.4927980005741119,1.0,1.0,0.0,1.0,-2.6025283336639404,2.602522850036621,5.447694547910942e-06,2.011164426803589,0.7411104440689087,0.7411104440689087,0.0,112.28700256347656,105.0,24523.962890625,-0.0,1504.72216796875,1.0,283.1499938964844,285.8898010253906,292.7729797363281,294.4529113769531,293.1499938964844,293.1499938964844,283.1499938964844,21304.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717708945274353,1.0,0.0,0.0,2.1341328620910645,2.134142637252808,3.0390387451006973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.9501953125,0.0,345.81939697265625,1895.4371337890625,0.0,1753.21240234375,0.5470896363258362,1.0,0.0,3.0,1.0,0.0
12421260,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63604736328125,0.7556263208389282,0.2246880829334259,0.2046466320753097,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.9362791180610656,0.4269261658191681,0.406072199344635,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368713378906,0.9990000128746032,0.6545321345329285,0.3690944910049438,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6364440917969,0.8417931199073792,0.3133703768253326,0.2991363108158111,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6358337402344,0.7206422090530396,0.192697137594223,0.8788062930107117,286.6366577148437,287.90826416015625,291.7643127441406,289.795166015625,291.7658996582031,296.13232421875,286.6384582519531,1.0,0.4905787408351898,1.0,1.0,0.0,1.0,-2.5904572010040283,2.590451955795288,5.397180302679772e-06,2.0017881393432617,0.7286924719810486,0.7286924719810486,0.0,111.2254409790039,105.0,23894.408203125,-0.0,1483.7540283203125,1.0,283.1499938964844,285.9227600097656,292.7300720214844,294.3708190917969,293.1499938964844,293.1499938964844,283.1499938964844,20948.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084222435951233,1.0,0.0,0.0,2.054753303527832,2.054762601852417,2.81716808103738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.31103515625,0.0,313.699462890625,1895.4371337890625,0.0,1677.8431396484375,0.5295488238334656,1.0,0.0,3.0,1.0,0.0
12421320,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6472473144531,0.7552492022514343,0.2242374867200851,0.2042444795370102,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6479187011719,0.9358550310134888,0.4262324869632721,0.405421108007431,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6480407714844,0.9990000128746032,0.6551381945610046,0.368935227394104,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64764404296875,0.841471791267395,0.3128480613231659,0.2986462414264679,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6470031738281,0.720289945602417,0.192306563258171,0.8770641088485718,286.6478271484375,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,296.13385009765625,286.6496276855469,1.0,0.4899296760559082,1.0,1.0,0.0,1.0,-2.5863170623779297,2.5863115787506104,5.3799135457666125e-06,1.9985746145248413,0.7236163020133972,0.7236163020133972,0.0,111.0250015258789,108.0,23650.638671875,-0.0,1477.3236083984375,1.0,283.1499938964844,285.9354858398437,292.7132568359375,294.3390197753906,293.1499938964844,293.1499938964844,283.1499938964844,20845.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048167586326599,1.0,0.0,0.0,2.024502992630005,2.0245120525360107,2.7348292519491224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.44140625,0.0,302.1611633300781,1895.4371337890625,0.0,1648.9716796875,0.5229455232620239,1.0,0.0,3.0,1.0,0.0
12421380,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.7526654005050659,0.2226289808750152,0.2028343081474304,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.9324970841407776,0.4237808287143707,0.4031486511230469,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.9990000128746032,0.6564536094665527,0.3702861964702606,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8389754295349121,0.3109869658946991,0.2969274818897247,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6862487792969,0.7178563475608826,0.1909006834030151,0.8709357380867004,286.6871032714844,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,296.1341247558594,286.68896484375,1.0,0.4884686768054962,1.0,1.0,0.0,1.0,-2.5740833282470703,2.57407808303833,5.329075520421611e-06,1.989088773727417,0.7054255604743958,0.7054255604743958,0.0,111.09404754638672,111.0,22817.08203125,-0.0,1461.330078125,1.0,283.1499938964844,285.9793701171875,292.6542358398437,294.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,20603.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692674458026886,1.0,0.0,0.0,1.922612190246582,1.92262065410614,2.4664751663294737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.75390625,0.0,265.90679931640625,1895.4371337890625,0.0,1553.4276123046875,0.5010232329368591,1.0,0.0,3.0,1.0,0.0
12421440,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.7526654005050659,0.2226289808750152,0.2028343081474304,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.9324970841407776,0.4237808287143707,0.4031486511230469,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.9990000128746032,0.6564536094665527,0.3702861964702606,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8389754295349121,0.3109869658946991,0.2969274818897247,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6862487792969,0.7178563475608826,0.1909006834030151,0.8709357380867004,286.6871032714844,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,296.1341247558594,286.68896484375,1.0,0.4884686768054962,1.0,1.0,0.0,1.0,-2.5740833282470703,2.57407808303833,5.329075520421611e-06,1.989088773727417,0.7054255604743958,0.7054255604743958,0.0,111.09404754638672,111.0,22817.08203125,-0.0,1461.330078125,1.0,283.1499938964844,285.9793701171875,292.6542358398437,294.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,20603.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692674458026886,1.0,0.0,0.0,1.922612190246582,1.92262065410614,2.4664751663294737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4849.75390625,0.0,265.90679931640625,1895.4371337890625,0.0,1553.4276123046875,0.5010232329368591,1.0,0.0,3.0,1.0,0.0
