time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421500,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7067565917969,0.7507833242416382,0.2218079268932342,0.2021255493164062,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.9299236536026,0.4225405156612396,0.4020114243030548,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.9990000128746032,0.6566907167434692,0.3718740940093994,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.8370828032493591,0.3100375831127167,0.296062707901001,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065124511719,0.716044545173645,0.1901729702949524,0.8678245544433594,286.7073974609375,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,296.1318054199219,286.7093200683594,1.0,0.4881210327148437,1.0,1.0,0.0,1.0,-2.5689949989318848,2.5689897537231445,5.30801162312855e-06,1.9851484298706048,0.6960835456848145,0.6960835456848145,0.0,111.49749755859376,111.0,22405.359375,-0.0,1456.3568115234375,1.0,283.1499938964844,286.0015869140625,292.6241149902344,294.17498779296875,293.1499938964844,293.1499938964844,283.1499938964844,20533.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867951154708862,1.0,0.0,0.0,1.873018741607666,1.873026967048645,2.340871816386425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.2353515625,0.0,249.61338806152344,1895.4371337890625,0.0,1508.141357421875,0.4905265867710113,1.0,0.0,3.0,1.0,0.0
12421560,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278137207031,0.748612105846405,0.2209782302379608,0.2014146298170089,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7285461425781,0.926898181438446,0.4212921857833862,0.4008727967739105,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7287292480469,0.9990000128746032,0.6566822528839111,0.3739349246025085,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7282409667969,0.8348695039749146,0.3090775609016418,0.2951939702033996,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.7139044404029846,0.1894293278455734,0.8646726608276367,286.7284545898437,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,296.128173828125,286.7304992675781,1.0,0.4879710078239441,1.0,1.0,0.0,1.0,-2.564417123794556,2.5644118785858154,5.28910277353134e-06,1.9816062450408936,0.6865850687026978,0.6865850687026978,0.0,112.09451293945312,114.0,21993.376953125,-0.0,1452.918701171875,1.0,283.1499938964844,286.0242919921875,292.5932922363281,294.1197509765625,293.1499938964844,293.1499938964844,283.1499938964844,20484.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809614896774292,1.0,0.0,0.0,1.82381284236908,1.823820948600769,2.2194939219843945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.69677734375,0.0,234.2498321533203,1895.4371337890625,0.0,1463.866455078125,0.4802184700965881,1.0,0.0,3.0,1.0,0.0
12421620,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.7436746954917908,0.2193016558885574,0.1999897211790084,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9199058413505554,0.4187795221805572,0.3985936045646667,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.6560319662094116,0.3791244626045227,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.8297600150108337,0.3071338236331939,0.293447345495224,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.7087919116020203,0.1879013031721115,0.8582509756088257,286.7735595703125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,296.1180419921875,286.7758178710937,1.0,0.4881220757961273,1.0,1.0,0.0,1.0,-2.5563859939575195,2.55638074874878,5.256028089206666e-06,1.975399613380432,0.6671583652496338,0.6671583652496338,0.0,113.73657989501952,117.0,21161.37890625,-0.0,1449.5008544921875,1.0,283.1499938964844,286.07183837890625,292.52960205078125,294.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,20423.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691814064979553,1.0,0.0,0.0,1.7257007360458374,1.7257083654403689,1.987121294177996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.2197265625,0.0,205.8143920898437,1895.4371337890625,0.0,1376.5478515625,0.4599631726741791,1.0,0.0,3.0,1.0,0.0
12421680,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7728271484375,0.7436746954917908,0.2193016558885574,0.1999897211790084,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7736511230469,0.9199058413505554,0.4187795221805572,0.3985936045646667,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.6560319662094116,0.3791244626045227,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7733154296875,0.8297600150108337,0.3071338236331939,0.293447345495224,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.77252197265625,0.7087919116020203,0.1879013031721115,0.8582509756088257,286.7735595703125,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,296.1180419921875,286.7758178710937,1.0,0.4881220757961273,1.0,1.0,0.0,1.0,-2.5563859939575195,2.55638074874878,5.256028089206666e-06,1.975399613380432,0.6671583652496338,0.6671583652496338,0.0,113.73657989501952,117.0,21161.37890625,-0.0,1449.5008544921875,1.0,283.1499938964844,286.07183837890625,292.52960205078125,294.0068664550781,293.1499938964844,293.1499938964844,283.1499938964844,20423.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691814064979553,1.0,0.0,0.0,1.7257007360458374,1.7257083654403689,1.987121294177996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.2197265625,0.0,205.8143920898437,1895.4371337890625,0.0,1376.5478515625,0.4599631726741791,1.0,0.0,3.0,1.0,0.0
12421740,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.7382634878158569,0.2176141887903213,0.1985668987035751,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.9122375249862672,0.4162579774856567,0.3963181972503662,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.9990000128746032,0.654656708240509,0.3853212893009186,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.8240550756454468,0.3051702380180359,0.2916944921016693,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.702863872051239,0.186331421136856,0.8516992926597595,286.8231811523437,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,296.105224609375,286.82568359375,1.0,0.4887121021747589,1.0,1.0,0.0,1.0,-2.5494091510772705,2.5494041442871094,5.227395831752801e-06,1.9700156450271609,0.6472113132476807,0.6472113132476807,0.0,115.82178497314452,120.0,20311.8125,-0.0,1449.4029541015625,1.0,283.1499938964844,286.1227722167969,292.4636535644531,293.8905944824219,293.1499938964844,293.1499938964844,283.1499938964844,20382.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65691739320755,1.0,0.0,0.0,1.6273972988128662,1.6274043321609497,1.7671790430995318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.0478515625,0.0,180.01316833496094,1895.4371337890625,0.0,1288.76708984375,0.4400544762611389,1.0,0.0,3.0,1.0,0.0
12421800,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.7382634878158569,0.2176141887903213,0.1985668987035751,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.9122375249862672,0.4162579774856567,0.3963181972503662,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.9990000128746032,0.654656708240509,0.3853212893009186,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.8240550756454468,0.3051702380180359,0.2916944921016693,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.702863872051239,0.186331421136856,0.8516992926597595,286.8231811523437,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,296.105224609375,286.82568359375,1.0,0.4887121021747589,1.0,1.0,0.0,1.0,-2.5494091510772705,2.5494041442871094,5.227395831752801e-06,1.9700156450271609,0.6472113132476807,0.6472113132476807,0.0,115.82178497314452,120.0,20311.8125,-0.0,1449.4029541015625,1.0,283.1499938964844,286.1227722167969,292.4636535644531,293.8905944824219,293.1499938964844,293.1499938964844,283.1499938964844,20382.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65691739320755,1.0,0.0,0.0,1.6273972988128662,1.6274043321609497,1.7671790430995318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.0478515625,0.0,180.01316833496094,1895.4371337890625,0.0,1288.76708984375,0.4400544762611389,1.0,0.0,3.0,1.0,0.0
12421860,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.7326419949531555,0.2159270346164703,0.1971524059772491,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.9045329689979552,0.4137406051158905,0.3940545618534088,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.9990000128746032,0.6526684761047363,0.3921453952789306,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.8179967403411865,0.3031988143920898,0.2899424433708191,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.696570634841919,0.1847349852323532,0.8450632691383362,286.8775634765625,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,296.0909118652344,286.8802795410156,1.0,0.4895960986614227,1.0,1.0,0.0,1.0,-2.5431103706359863,2.543105125427246,5.201624389883364e-06,1.9651604890823364,0.6268086433410645,0.6268086433410645,0.0,118.2092056274414,123.0,19441.19921875,-0.0,1451.4964599609375,1.0,283.1499938964844,286.17730712890625,292.3962707519531,293.771484375,293.1499938964844,293.1499938964844,283.1499938964844,20337.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438958644866943,1.0,0.0,0.0,1.5289298295974731,1.528936505317688,1.5597986191551177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.30029296875,0.0,156.63035583496094,1895.4371337890625,0.0,1199.271728515625,0.4205033481121063,1.0,0.0,3.0,1.0,0.0
12421920,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.7326419949531555,0.2159270346164703,0.1971524059772491,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8776550292969,0.9045329689979552,0.4137406051158905,0.3940545618534088,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8779602050781,0.9990000128746032,0.6526684761047363,0.3921453952789306,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.8179967403411865,0.3031988143920898,0.2899424433708191,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87628173828125,0.696570634841919,0.1847349852323532,0.8450632691383362,286.8775634765625,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,296.0909118652344,286.8802795410156,1.0,0.4895960986614227,1.0,1.0,0.0,1.0,-2.5431103706359863,2.543105125427246,5.201624389883364e-06,1.9651604890823364,0.6268086433410645,0.6268086433410645,0.0,118.2092056274414,123.0,19441.19921875,-0.0,1451.4964599609375,1.0,283.1499938964844,286.17730712890625,292.3962707519531,293.771484375,293.1499938964844,293.1499938964844,283.1499938964844,20337.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438958644866943,1.0,0.0,0.0,1.5289298295974731,1.528936505317688,1.5597986191551177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.30029296875,0.0,156.63035583496094,1895.4371337890625,0.0,1199.271728515625,0.4205033481121063,1.0,0.0,3.0,1.0,0.0
12421980,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.726948082447052,0.2142470180988311,0.1957500278949737,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365234375,0.8971192240715027,0.4112367331981659,0.3918089270591736,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.9990000128746032,0.6501383781433105,0.3993364572525024,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93609619140625,0.8116861581802368,0.301227331161499,0.2881961464881897,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.6901281476020813,0.1831249147653579,0.8383874297142029,286.9364013671875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,296.0760803222656,286.9393310546875,1.0,0.4906758964061737,1.0,1.0,0.0,1.0,-2.537247657775879,2.5372424125671387,5.177705133974087e-06,1.9606459140777588,0.6060086488723755,0.6060086488723755,0.0,120.8011703491211,126.0,18550.265625,-0.0,1455.029541015625,1.0,283.1499938964844,286.2351379394531,292.3282470703125,293.6503601074219,293.1499938964844,293.1499938964844,283.1499938964844,20274.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299763917922974,1.0,0.0,0.0,1.4308693408966064,1.4308756589889526,1.366134227964722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28759765625,0.0,135.6065673828125,1895.4371337890625,0.0,1108.0897216796875,0.4014467597007751,1.0,0.0,3.0,1.0,0.0
12422040,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.726948082447052,0.2142470180988311,0.1957500278949737,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9365234375,0.8971192240715027,0.4112367331981659,0.3918089270591736,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368591308594,0.9990000128746032,0.6501383781433105,0.3993364572525024,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93609619140625,0.8116861581802368,0.301227331161499,0.2881961464881897,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350280761719,0.6901281476020813,0.1831249147653579,0.8383874297142029,286.9364013671875,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,296.0760803222656,286.9393310546875,1.0,0.4906758964061737,1.0,1.0,0.0,1.0,-2.537247657775879,2.5372424125671387,5.177705133974087e-06,1.9606459140777588,0.6060086488723755,0.6060086488723755,0.0,120.8011703491211,126.0,18550.265625,-0.0,1455.029541015625,1.0,283.1499938964844,286.2351379394531,292.3282470703125,293.6503601074219,293.1499938964844,293.1499938964844,283.1499938964844,20274.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299763917922974,1.0,0.0,0.0,1.4308693408966064,1.4308756589889526,1.366134227964722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.28759765625,0.0,135.6065673828125,1895.4371337890625,0.0,1108.0897216796875,0.4014467597007751,1.0,0.0,3.0,1.0,0.0
12422100,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96630859375,0.7240890264511108,0.2134106904268264,0.1950538605451584,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.8934237360954285,0.4099916815757751,0.3906941413879394,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.9990000128746032,0.6486804485321045,0.403013676404953,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9670104980469,0.808436393737793,0.3002428710460663,0.2873258888721466,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659118652344,0.6868990659713745,0.1823178827762603,0.8350460529327393,286.96734619140625,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,296.0687561035156,286.9703674316406,1.0,0.4912679195404053,1.0,1.0,0.0,1.0,-2.5344295501708984,2.534424304962158,5.1662295845744666e-06,1.958477020263672,0.595474123954773,0.595474123954773,0.0,122.15242767333984,126.0,18098.236328125,-0.0,1457.1748046875,1.0,283.1499938964844,286.2651062011719,292.294189453125,293.5892944335937,293.1499938964844,293.1499938964844,283.1499938964844,20234.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226610541343689,1.0,0.0,0.0,1.3822487592697144,1.382254958152771,1.2748698452469398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.8037109375,0.0,125.97145080566406,1895.4371337890625,0.0,1062.1220703125,0.3921644389629364,1.0,0.0,3.0,1.0,0.0
12422160,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9980773925781,0.7212202548980713,0.2125768810510635,0.1943608969449997,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.8897508382797241,0.4087515771389007,0.389584869146347,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996337890625,0.9990000128746032,0.647095799446106,0.4067228436470032,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.8051139116287231,0.2992595136165619,0.2864575982093811,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.6836845874786377,0.1815107464790344,0.8317071795463562,286.9991455078125,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,296.0616149902344,287.00225830078125,1.0,0.4918859004974365,1.0,1.0,0.0,1.0,-2.531665802001953,2.531660556793213,5.154989139555255e-06,1.9563506841659544,0.5848569273948669,0.5848569273948669,0.0,123.53162384033205,129.0,17642.654296875,-0.0,1459.505859375,1.0,283.1499938964844,286.2956848144531,292.2601928710937,293.5281066894531,293.1499938964844,293.1499938964844,283.1499938964844,20188.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151099801063538,1.0,0.0,0.0,1.3340518474578855,1.3340578079223633,1.1875143712813953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.4033203125,0.0,116.91349029541016,1895.4371337890625,0.0,1016.1425170898438,0.3830802738666534,1.0,0.0,3.0,1.0,0.0
12422220,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451354980469,0.7170579433441162,0.2113801836967468,0.1933681219816208,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.8845251798629761,0.4069750308990478,0.3879972696304321,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9990000128746032,0.644589364528656,0.4120955169200897,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.8003079891204834,0.2978451251983642,0.2852104008197784,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447082519531,0.679103434085846,0.1803496032953262,0.8269082903862,287.0462341308594,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,296.05181884765625,287.0494384765625,1.0,0.4928111135959625,1.0,1.0,0.0,1.0,-2.5277562141418457,2.527750968933105,5.139111635799054e-06,1.9533437490463257,0.5694326162338257,0.5694326162338257,0.0,125.5566177368164,129.0,16981.83203125,-0.0,1463.111328125,1.0,283.1499938964844,286.34051513671875,292.2114562988281,293.4398498535156,293.1499938964844,293.1499938964844,283.1499938964844,20111.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038349866867065,1.0,0.0,0.0,1.2656135559082031,1.2656192779541016,1.0687980989132485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.31201171875,0.0,104.86283111572266,1895.4371337890625,0.0,950.3645629882812,0.370395302772522,1.0,0.0,3.0,1.0,0.0
12422280,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06378173828125,0.7154232859611511,0.2109158486127853,0.1929834187030792,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8825185298919678,0.4062874019145965,0.3873831331729889,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654296875,0.9990000128746032,0.6435407400131226,0.4141893982887268,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06451416015625,0.7984526753425598,0.2972952723503113,0.284726083278656,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0633544921875,0.6773421168327332,0.179898664355278,0.8250460624694824,287.0649108886719,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,296.0481872558594,287.0681457519531,1.0,0.4931798279285431,1.0,1.0,0.0,1.0,-2.526252508163452,2.526247262954712,5.133012109581614e-06,1.952187418937683,0.563393235206604,0.563393235206604,0.0,126.35420989990234,117.0,16723.771484375,-0.0,1464.574951171875,1.0,283.1499938964844,286.358154296875,292.19256591796875,293.405517578125,293.1499938964844,293.1499938964844,283.1499938964844,20077.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993267297744751,1.0,0.0,0.0,1.2393673658370972,1.239372968673706,1.024928479864684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.0498046875,0.0,100.48574829101562,1895.4371337890625,0.0,925.0577392578124,0.3656013309955597,1.0,0.0,3.0,1.0,0.0
12422340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.7149608135223389,0.2092379927635193,0.1914484053850174,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12646484375,0.8824875950813293,0.4038120806217193,0.3850255310535431,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.9990000128746032,0.6404505968093872,0.4117109477519989,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12603759765625,0.7982564568519592,0.2953008711338043,0.2828195989131927,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.676602303981781,0.1782678812742233,0.8175825476646423,287.1263427734375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,296.0392761230469,287.12908935546875,1.0,0.4892238676548004,1.0,1.0,0.0,1.0,-2.507357120513916,2.507351875305176,5.056922418589238e-06,1.937782526016236,0.5415242314338684,0.5415242314338684,0.0,124.72889709472656,105.0,15770.2099609375,-0.0,1433.003662109375,1.0,283.1499938964844,286.4179992675781,292.1254577636719,293.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,19950.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826364159584045,1.0,0.0,0.0,1.1474319696426392,1.147437334060669,8.785113436715619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.65283203125,0.0,86.19055938720703,1895.4371337890625,0.0,836.6741333007812,0.3491626977920532,1.0,0.0,3.0,1.0,0.0
12422400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1253967285156,0.7149608135223389,0.2092379927635193,0.1914484053850174,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12646484375,0.8824875950813293,0.4038120806217193,0.3850255310535431,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1268310546875,0.9990000128746032,0.6404505968093872,0.4117109477519989,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12603759765625,0.7982564568519592,0.2953008711338043,0.2828195989131927,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.125,0.676602303981781,0.1782678812742233,0.8175825476646423,287.1263427734375,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,296.0392761230469,287.12908935546875,1.0,0.4892238676548004,1.0,1.0,0.0,1.0,-2.507357120513916,2.507351875305176,5.056922418589238e-06,1.937782526016236,0.5415242314338684,0.5415242314338684,0.0,124.72889709472656,105.0,15770.2099609375,-0.0,1433.003662109375,1.0,283.1499938964844,286.4179992675781,292.1254577636719,293.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,19950.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826364159584045,1.0,0.0,0.0,1.1474319696426392,1.147437334060669,8.785113436715619e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.65283203125,0.0,86.19055938720703,1895.4371337890625,0.0,836.6741333007812,0.3491626977920532,1.0,0.0,3.0,1.0,0.0
12422460,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18096923828125,0.7186082601547241,0.2075550556182861,0.1897937357425689,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819763183594,0.8879292011260986,0.4013160467147827,0.3825314342975616,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18231201171875,0.9990000128746032,0.6394885778427124,0.4017545282840729,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815795898437,0.802973210811615,0.2932751774787903,0.2807648777961731,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806030273437,0.6801155805587769,0.1766401380300521,0.809546172618866,287.1818542480469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,296.0383605957031,287.1844177246094,1.0,0.4819036722183227,1.0,1.0,0.0,1.0,-2.4782934188842773,2.478288412094116,4.940514372719917e-06,1.9153648614883425,0.5191342830657959,0.5191342830657959,0.0,119.8016357421875,108.0,14798.94140625,-0.0,1375.0089111328125,1.0,283.1499938964844,286.4739074707031,292.0581359863281,293.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19814.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648509860038757,1.0,0.0,0.0,1.0584336519241333,1.0584386587142944,7.47516324395292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.19189453125,0.0,73.82598114013672,1895.4371337890625,0.0,751.3363647460938,0.3338491320610046,1.0,0.0,3.0,1.0,0.0
12422520,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18096923828125,0.7186082601547241,0.2075550556182861,0.1897937357425689,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1819763183594,0.8879292011260986,0.4013160467147827,0.3825314342975616,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18231201171875,0.9990000128746032,0.6394885778427124,0.4017545282840729,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1815795898437,0.802973210811615,0.2932751774787903,0.2807648777961731,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1806030273437,0.6801155805587769,0.1766401380300521,0.809546172618866,287.1818542480469,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,296.0383605957031,287.1844177246094,1.0,0.4819036722183227,1.0,1.0,0.0,1.0,-2.4782934188842773,2.478288412094116,4.940514372719917e-06,1.9153648614883425,0.5191342830657959,0.5191342830657959,0.0,119.8016357421875,108.0,14798.94140625,-0.0,1375.0089111328125,1.0,283.1499938964844,286.4739074707031,292.0581359863281,293.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19814.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648509860038757,1.0,0.0,0.0,1.0584336519241333,1.0584386587142944,7.47516324395292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.19189453125,0.0,73.82598114013672,1895.4371337890625,0.0,751.3363647460938,0.3338491320610046,1.0,0.0,3.0,1.0,0.0
12422580,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396240234375,0.7195203304290771,0.2058941572904586,0.1882285624742508,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408142089844,0.8897421360015869,0.3988330066204071,0.3801186382770538,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411804199219,0.9990000128746032,0.6398165822029114,0.396851509809494,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.8043996095657349,0.2912487089633941,0.2787805497646332,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391967773437,0.6808246970176697,0.1750485599040985,0.8020151853561401,287.2406616210937,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,296.0423889160156,287.2437438964844,1.0,0.4775515496730804,1.0,1.0,0.0,1.0,-2.4561781883239746,2.4561734199523926,4.852464826399228e-06,1.8980950117111208,0.4963245093822479,0.4963245093822479,0.0,117.15259552001952,111.0,13855.0947265625,-0.0,1336.306640625,1.0,283.1499938964844,286.5315856933594,291.99169921875,293.0339660644531,293.1499938964844,293.1499938964844,283.1499938964844,19663.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459631085395813,1.0,0.0,0.0,0.973024606704712,0.973029375076294,6.317439726899465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.619140625,0.0,63.22840881347656,1895.4371337890625,0.0,669.9684448242188,0.3197651505470276,1.0,0.0,3.0,1.0,0.0
12422640,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396240234375,0.7195203304290771,0.2058941572904586,0.1882285624742508,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2408142089844,0.8897421360015869,0.3988330066204071,0.3801186382770538,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2411804199219,0.9990000128746032,0.6398165822029114,0.396851509809494,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403259277344,0.8043996095657349,0.2912487089633941,0.2787805497646332,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391967773437,0.6808246970176697,0.1750485599040985,0.8020151853561401,287.2406616210937,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,296.0423889160156,287.2437438964844,1.0,0.4775515496730804,1.0,1.0,0.0,1.0,-2.4561781883239746,2.4561734199523926,4.852464826399228e-06,1.8980950117111208,0.4963245093822479,0.4963245093822479,0.0,117.15259552001952,111.0,13855.0947265625,-0.0,1336.306640625,1.0,283.1499938964844,286.5315856933594,291.99169921875,293.0339660644531,293.1499938964844,293.1499938964844,283.1499938964844,19663.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459631085395813,1.0,0.0,0.0,0.973024606704712,0.973029375076294,6.317439726899465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.619140625,0.0,63.22840881347656,1895.4371337890625,0.0,669.9684448242188,0.3197651505470276,1.0,0.0,3.0,1.0,0.0
12422700,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710876464844,0.7190473079681396,0.2050667852163314,0.1874758601188659,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2723083496094,0.8893884420394897,0.397598385810852,0.3789454400539398,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2726745605469,0.9990000128746032,0.6398076415061951,0.3960857093334198,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8039755821228027,0.290233165025711,0.2778140604496002,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.6802054643630981,0.174259752035141,0.7984204292297363,287.2721862792969,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,296.0439453125,287.2752380371094,1.0,0.4760895073413849,1.0,1.0,0.0,1.0,-2.447462320327759,2.4474575519561768,4.818058187083807e-06,1.8913264274597168,0.4847991466522217,0.4847991466522217,0.0,116.57071685791016,111.0,13421.1884765625,-0.0,1323.148193359375,1.0,283.1499938964844,286.5682678222656,291.95977783203125,292.9745178222656,293.1499938964844,293.1499938964844,283.1499938964844,19584.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362590551376343,1.0,0.0,0.0,0.9319658875465392,0.931970477104187,5.795534008257166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.59130859375,0.0,58.54949188232422,1895.4371337890625,0.0,631.6176147460938,0.3132188618183136,1.0,0.0,3.0,1.0,0.0
12422760,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3025817871094,0.7181159853935242,0.2042376101016998,0.1867347657680511,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.8884215354919434,0.3963649868965149,0.3777872920036316,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30419921875,0.9990000128746032,0.639584481716156,0.3961304128170013,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033142089844,0.8029951453208923,0.2892126142978668,0.2768566012382507,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021545410156,0.6791093349456787,0.1734708696603775,0.7948922514915466,287.3036804199219,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,296.044677734375,287.30682373046875,1.0,0.4750098586082458,1.0,1.0,0.0,1.0,-2.4398434162139893,2.4398386478424072,4.788093519891845e-06,1.885413765907288,0.4731793403625488,0.4731793403625488,0.0,116.34056091308594,114.0,12993.5732421875,-0.0,1312.870361328125,1.0,283.1499938964844,286.6063232421875,291.929443359375,292.91766357421875,293.1499938964844,293.1499938964844,283.1499938964844,19505.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265824198722839,1.0,0.0,0.0,0.8920591473579407,0.8920636773109436,5.309831152544575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.544921875,0.0,54.25126266479492,1895.4371337890625,0.0,595.5670166015625,0.3070062398910522,1.0,0.0,3.0,1.0,0.0
12422820,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36676025390625,0.7151496410369873,0.2025683224201202,0.185271680355072,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3680114746094,0.8850684762001038,0.3938963115215301,0.3754993975162506,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.368408203125,0.9990000128746032,0.6384381055831909,0.3981055319309234,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.799734890460968,0.2871511578559875,0.2749528884887695,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.6758081316947937,0.1718839257955551,0.7879453301429749,287.3678894042969,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,296.04327392578125,287.3711242675781,1.0,0.4737332165241241,1.0,1.0,0.0,1.0,-2.427074193954468,2.4270694255828857,4.738107691082405e-06,1.875514388084412,0.4496851563453674,0.4496851563453674,0.0,116.69666290283205,117.0,12156.0234375,-0.0,1298.8353271484375,1.0,283.1499938964844,286.6831970214844,291.8714599609375,292.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,19349.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074878334999084,1.0,0.0,0.0,0.815873384475708,0.8158776760101318,4.4415951805376614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.91748046875,0.0,46.69091796875,1895.4371337890625,0.0,530.4325561523438,0.2955489754676819,1.0,0.0,3.0,1.0,0.0
12422880,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36676025390625,0.7151496410369873,0.2025683224201202,0.185271680355072,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3680114746094,0.8850684762001038,0.3938963115215301,0.3754993975162506,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.368408203125,0.9990000128746032,0.6384381055831909,0.3981055319309234,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675231933594,0.799734890460968,0.2871511578559875,0.2749528884887695,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.6758081316947937,0.1718839257955551,0.7879453301429749,287.3678894042969,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,296.04327392578125,287.3711242675781,1.0,0.4737332165241241,1.0,1.0,0.0,1.0,-2.427074193954468,2.4270694255828857,4.738107691082405e-06,1.875514388084412,0.4496851563453674,0.4496851563453674,0.0,116.69666290283205,117.0,12156.0234375,-0.0,1298.8353271484375,1.0,283.1499938964844,286.6831970214844,291.8714599609375,292.8082275390625,293.1499938964844,293.1499938964844,283.1499938964844,19349.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074878334999084,1.0,0.0,0.0,0.815873384475708,0.8158776760101318,4.4415951805376614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.91748046875,0.0,46.69091796875,1895.4371337890625,0.0,530.4325561523438,0.2955489754676819,1.0,0.0,3.0,1.0,0.0
12422940,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.7109983563423157,0.2008795887231826,0.1838202625513076,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325256347656,0.880340576171875,0.391418993473053,0.373234361410141,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.9990000128746032,0.6363599300384521,0.4019657671451568,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.7951931357383728,0.2850567400455475,0.273048996925354,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.6714288592338562,0.1702758073806762,0.7810538411140442,287.4324035644531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,296.0385437011719,287.4356384277344,1.0,0.47333624958992,1.0,1.0,0.0,1.0,-2.4166789054870605,2.4166741371154785,4.697640179074369e-06,1.8674685955047607,0.4258423745632171,0.4258423745632171,0.0,117.87633514404295,105.0,11343.70703125,-0.0,1291.16259765625,1.0,283.1499938964844,286.7601623535156,291.8087158203125,292.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,19206.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876039624214172,1.0,0.0,0.0,0.7446914315223694,0.7446956038475037,3.7003786701461656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.12255859375,0.0,40.34627914428711,1895.4371337890625,0.0,470.3263244628906,0.2853082418441772,1.0,0.0,3.0,1.0,0.0
12423000,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4312744140625,0.7109983563423157,0.2008795887231826,0.1838202625513076,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4325256347656,0.880340576171875,0.391418993473053,0.373234361410141,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4329528808594,0.9990000128746032,0.6363599300384521,0.4019657671451568,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.7951931357383728,0.2850567400455475,0.273048996925354,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4308166503906,0.6714288592338562,0.1702758073806762,0.7810538411140442,287.4324035644531,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,296.0385437011719,287.4356384277344,1.0,0.47333624958992,1.0,1.0,0.0,1.0,-2.4166789054870605,2.4166741371154785,4.697640179074369e-06,1.8674685955047607,0.4258423745632171,0.4258423745632171,0.0,117.87633514404295,105.0,11343.70703125,-0.0,1291.16259765625,1.0,283.1499938964844,286.7601623535156,291.8087158203125,292.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,19206.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876039624214172,1.0,0.0,0.0,0.7446914315223694,0.7446956038475037,3.7003786701461656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.12255859375,0.0,40.34627914428711,1895.4371337890625,0.0,470.3263244628906,0.2853082418441772,1.0,0.0,3.0,1.0,0.0
12423060,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897766113281,0.7118255496025085,0.1991447508335113,0.1822061091661453,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908447265625,0.8820587992668152,0.3888950645923614,0.370802640914917,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4912109375,0.9990000128746032,0.6343982219696045,0.3970677256584167,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.7964418530464172,0.2828960120677948,0.2709576487541199,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4893798828125,0.6719779372215271,0.1686175018548965,0.7733319401741028,287.4907531738281,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,296.034423828125,287.4933776855469,1.0,0.4681762456893921,1.0,1.0,0.0,1.0,-2.394160270690918,2.394155740737915,4.610940777638461e-06,1.8502254486083984,0.4015372991561889,0.4015372991561889,0.0,115.2493133544922,108.0,10539.8427734375,-0.0,1253.5548095703125,1.0,283.1499938964844,286.8330078125,291.7412414550781,292.5606689453125,293.1499938964844,293.1499938964844,283.1499938964844,19083.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653662443161011,1.0,0.0,0.0,0.6783431768417358,0.6783471703529358,3.070381637826358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.550537109375,0.0,35.00929641723633,1895.4371337890625,0.0,411.2984619140625,0.2761252224445343,1.0,0.0,3.0,1.0,0.0
12423120,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4897766113281,0.7118255496025085,0.1991447508335113,0.1822061091661453,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4908447265625,0.8820587992668152,0.3888950645923614,0.370802640914917,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4912109375,0.9990000128746032,0.6343982219696045,0.3970677256584167,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4904479980469,0.7964418530464172,0.2828960120677948,0.2709576487541199,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4893798828125,0.6719779372215271,0.1686175018548965,0.7733319401741028,287.4907531738281,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,296.034423828125,287.4933776855469,1.0,0.4681762456893921,1.0,1.0,0.0,1.0,-2.394160270690918,2.394155740737915,4.610940777638461e-06,1.8502254486083984,0.4015372991561889,0.4015372991561889,0.0,115.2493133544922,108.0,10539.8427734375,-0.0,1253.5548095703125,1.0,283.1499938964844,286.8330078125,291.7412414550781,292.5606689453125,293.1499938964844,293.1499938964844,283.1499938964844,19083.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653662443161011,1.0,0.0,0.0,0.6783431768417358,0.6783471703529358,3.070381637826358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.550537109375,0.0,35.00929641723633,1895.4371337890625,0.0,411.2984619140625,0.2761252224445343,1.0,0.0,3.0,1.0,0.0
12423180,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54541015625,0.7106661200523376,0.1973979920148849,0.1806202083826065,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465393066406,0.8812764883041382,0.3863468766212463,0.3683887720108032,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.9990000128746032,0.6332525014877319,0.3955112099647522,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54608154296875,0.7954037189483643,0.2806985378265381,0.2688718438148498,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.6705836653709412,0.1669525653123855,0.7657610177993774,287.5464172363281,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,296.03369140625,287.54931640625,1.0,0.4653069674968719,1.0,1.0,0.0,1.0,-2.3758738040924072,2.3758692741394043,4.54064502264373e-06,1.835946798324585,0.3767268061637878,0.3767268061637878,0.0,114.06285858154295,111.0,9768.7783203125,-0.0,1227.3162841796875,1.0,283.1499938964844,286.902587890625,291.6761474609375,292.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18974.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410379827022552,1.0,0.0,0.0,0.6164419054985046,0.6164458394050598,2.5355827659723218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.539794921875,0.0,30.47682380676269,1895.4371337890625,0.0,355.1387634277344,0.2678459286689758,1.0,0.0,3.0,1.0,0.0
12423240,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54541015625,0.7106661200523376,0.1973979920148849,0.1806202083826065,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5465393066406,0.8812764883041382,0.3863468766212463,0.3683887720108032,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54693603515625,0.9990000128746032,0.6332525014877319,0.3955112099647522,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.54608154296875,0.7954037189483643,0.2806985378265381,0.2688718438148498,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54498291015625,0.6705836653709412,0.1669525653123855,0.7657610177993774,287.5464172363281,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,296.03369140625,287.54931640625,1.0,0.4653069674968719,1.0,1.0,0.0,1.0,-2.3758738040924072,2.3758692741394043,4.54064502264373e-06,1.835946798324585,0.3767268061637878,0.3767268061637878,0.0,114.06285858154295,111.0,9768.7783203125,-0.0,1227.3162841796875,1.0,283.1499938964844,286.902587890625,291.6761474609375,292.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18974.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4410379827022552,1.0,0.0,0.0,0.6164419054985046,0.6164458394050598,2.5355827659723218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.539794921875,0.0,30.47682380676269,1895.4371337890625,0.0,355.1387634277344,0.2678459286689758,1.0,0.0,3.0,1.0,0.0
12423300,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5740661621094,0.7092857360839844,0.1965154856443405,0.1798402667045593,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5752258300781,0.8799034357070923,0.3850639462471008,0.3671944141387939,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755920410156,0.9990000128746032,0.6324756145477295,0.3960384428501129,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.57476806640625,0.793986976146698,0.2795839309692383,0.2678356766700744,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5736389160156,0.6691312193870544,0.1661133915185928,0.7620534896850586,287.5751037597656,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,296.03271484375,287.5780334472656,1.0,0.4643965661525726,1.0,1.0,0.0,1.0,-2.3684353828430176,2.368430852890014,4.51228152087424e-06,1.830176830291748,0.3641603887081146,0.3641603887081146,0.0,114.0335464477539,111.0,9394.884765625,-0.0,1218.5706787109375,1.0,283.1499938964844,286.9378662109375,291.6457824707031,292.3756103515625,293.1499938964844,293.1499938964844,283.1499938964844,18916.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283693432807922,1.0,0.0,0.0,0.58707195520401,0.5870758295059204,2.2997260984425345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3174.529052734375,0.0,28.453453063964844,1895.4371337890625,0.0,328.8262634277344,0.264067143201828,1.0,0.0,3.0,1.0,0.0
