time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423360,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60272216796875,0.7075092792510986,0.1956255733966827,0.1790627241134643,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6038818359375,0.8780836462974548,0.3837745487689972,0.3660033047199249,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.604248046875,0.9990000128746032,0.6314976811408997,0.3971656262874603,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6034240722656,0.7921565175056458,0.2784576714038849,0.2667980194091797,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6022644042969,0.667333722114563,0.1652674525976181,0.7583622932434082,287.603759765625,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,296.03106689453125,287.606689453125,1.0,0.4637648165225982,1.0,1.0,0.0,1.0,-2.3617424964904785,2.361737966537476,4.48684750153916e-06,1.824988842010498,0.3514813780784607,0.3514813780784607,0.0,114.26209259033205,114.0,9028.900390625,-0.0,1211.7666015625,1.0,283.1499938964844,286.9730834960937,291.6170654296875,292.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18858.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4155375361442566,1.0,0.0,0.0,0.5587688684463501,0.5587726831436157,2.083328887181324e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3046.735107421875,0.0,26.577926635742188,1895.4371337890625,0.0,303.8985595703125,0.260532408952713,1.0,0.0,3.0,1.0,0.0
12423420,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6516418457031,0.7040407061576843,0.1941907256841659,0.1778210401535034,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529235839844,0.8744576573371887,0.3817040622234344,0.3641025125980377,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65338134765625,0.9990000128746032,0.6294897794723511,0.3999586999416351,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6524353027344,0.7885571718215942,0.2766352891921997,0.2651316523551941,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65118408203125,0.6639077067375183,0.1639011055231094,0.7524670362472534,287.6528015136719,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,296.0272521972656,287.6560363769531,1.0,0.4632148742675781,1.0,1.0,0.0,1.0,-2.3522374629974365,2.3522331714630127,4.450868345884373e-06,1.817628026008606,0.331019252538681,0.331019252538681,0.0,115.05680084228516,114.0,8492.5224609375,-0.0,1204.0413818359375,1.0,283.1499938964844,287.0369567871094,291.57452392578125,292.2313537597656,293.1499938964844,293.1499938964844,283.1499938964844,18767.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3949665129184723,1.0,0.0,0.0,0.5157856345176697,0.5157893896102905,1.7751371927943186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2855.26220703125,0.0,23.86284828186035,1895.4371337890625,0.0,266.9280700683594,0.2553694248199463,1.0,0.0,3.0,1.0,0.0
12423480,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6641540527344,0.7030794024467468,0.193830981850624,0.1775116920471191,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654357910156,0.8734450936317444,0.3811864256858825,0.3636292815208435,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658935546875,0.9990000128746032,0.6289030313491821,0.4008115231990814,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.7875562310218811,0.2761767506599426,0.2647144198417663,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6636962890625,0.6629701852798462,0.1635576337575912,0.7509954571723938,287.6653137207031,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,296.026123046875,287.6685485839844,1.0,0.4631507098674774,1.0,1.0,0.0,1.0,-2.35005259513855,2.350048303604126,4.4426210479286965e-06,1.8159371614456177,0.3258691728115082,0.3258691728115082,0.0,115.32356262207033,102.0,8361.3046875,-0.0,1202.6087646484375,1.0,283.1499938964844,287.0541381835937,291.5646667480469,292.2109680175781,293.1499938964844,293.1499938964844,283.1499938964844,18745.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3898793458938598,1.0,0.0,0.0,0.5054856538772583,0.5054894089698792,1.704948004999096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.694091796875,0.0,23.23526191711425,1895.4371337890625,0.0,258.2540588378906,0.2541697323322296,1.0,0.0,3.0,1.0,0.0
12423540,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.703809380531311,0.0,0.1758094727993011,296.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.8750990629196167,0.0,0.3611014187335968,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.9990000128746032,0.0,0.3958028256893158,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.7886343002319336,0.0,0.2624515295028686,297.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.6633484363555908,0.0,0.7428359985351562,287.7231140136719,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,296.02197265625,287.7259216308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.326448917388916,2.326444625854492,4.354336851974949e-06,1.7978358268737793,0.0,0.0,0.0,112.64703369140624,60.0,7701.595703125,-0.0,1165.2122802734375,0.0,283.1499938964844,287.1368408203125,291.5194091796875,292.1160583496094,293.1499938964844,293.1499938964844,278.1499938964844,18587.2265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4557499289512634,0.465528279542923,1.385947268062182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.739818572998047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220764160156,0.703809380531311,0.0,0.1758094727993011,296.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232360839844,0.8750990629196167,0.0,0.3611014187335968,297.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.9990000128746032,0.0,0.3958028256893158,296.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.7886343002319336,0.0,0.2624515295028686,297.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.6633484363555908,0.0,0.7428359985351562,287.7231140136719,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,296.02197265625,287.7259216308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.326448917388916,2.326444625854492,4.354336851974949e-06,1.7978358268737793,0.0,0.0,0.0,112.64703369140624,60.0,7701.595703125,-0.0,1165.2122802734375,0.0,283.1499938964844,287.1368408203125,291.5194091796875,292.1160583496094,293.1499938964844,293.1499938964844,278.1499938964844,18587.2265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4557499289512634,0.465528279542923,1.385947268062182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.739818572998047,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,0.0007059561321511,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.3725967705249786,0.0,0.0007434076978825,297.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.3725967705249786,0.0,0.0005490785115398,297.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7997741699219,0.0,0.0,0.0007434072322212,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,0.0035263956524431,287.8133850097656,294.1499938964844,290.3071594238281,288.6148376464844,290.3507080078125,295.6005554199219,286.8565673828125,0.0,0.0,0.7685058116912842,0.7685058116912842,0.2314941734075546,1.0,-0.0075232456438243,0.0075781191699206,-5.487336602527648e-05,-0.0094570554792881,0.0,0.0,0.0,-0.0395677462220191,60.0,1096.1424560546875,-0.0,-3.859021035168553e-06,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,1.280568540096283e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.614466686897104e-17,9.105980053854072e-17,4.399031719778314e-22,7.836714675628353e-13,7.836692991584907e-13,2.1707072157963565e-18,0.0,0.0,-0.0,0.0,0.0,2.439612293965498e-28,2.2347926151653733e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7975158691406,0.0,0.0,0.000719798670616,297.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,0.0007044943631626,297.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0005203369073569,297.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0010399315506219,297.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,0.0031023037154227,287.8119506835937,294.1499938964844,290.2754821777344,288.5949401855469,290.347412109375,295.166259765625,286.4800720214844,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076802191324532,0.0074298563413321,0.0002503628784324,-0.0096537824720144,0.0,0.0,0.0,-0.0408130250871181,60.0,538.2218017578125,-0.0,-3.638866246546968e-06,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.008311798521803e-31,7.742742428414321e-31,8.152260871173881e-34,5.174883684752675e-18,5.171178329198745e-18,3.705486416489133e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7971496582031,0.0,0.0,0.0001122919638874,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0001369174860883,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80712890625,0.0,0.0,0.0001194230790133,297.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79864501953125,0.0,0.0,0.000126440252643,297.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964172363281,0.0,0.0,0.0005465915892273,287.8121643066406,294.1499938964844,290.2373962402344,288.57177734375,290.2732849121094,294.3887023925781,286.2895202636719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012502515455707,0.0025231656618416,-0.0012729139998555,-0.0128731010481715,0.0,0.0,0.0,-0.0081972517073154,60.0,228.3414001464844,-0.0,-1.0656984983370421e-07,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6470689494598042e-20,1.3320488453963476e-20,3.150201646479741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.46703730733134e-05,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,0.0001002617209451,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,7.460804044967517e-05,297.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.994231368182228e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,0.0004724611935671,287.8115539550781,294.1499938964844,290.1987609863281,288.549072265625,290.272705078125,293.7694091796875,286.2259826660156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010105762630701,0.0006565856747329,0.0003539905883371,-0.01466257404536,0.0,0.0,0.0,-0.0077100750058889,60.0,95.61585235595705,-0.0,-6.962145704392243e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0094952585275496e-20,-5.2073188485940335e-21,-4.8876341405782455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.411620703758672e-05,297.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983703613281,0.0,0.0,9.911547385854648e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,7.32098997104913e-05,297.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.911185770761222e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.000470124912681,287.8108825683594,294.1499938964844,290.15966796875,288.5268249511719,290.2718505859375,293.218505859375,286.2142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028949473053,2.9422608349705115e-08,0.0010028656106442,-0.0153068285435438,0.0,0.0,0.0,-0.0078888805583119,60.0,39.65422058105469,-0.0,-6.858898871087149e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0320741388553364e-20,-5.162160360924251e-21,-5.1585814315258945e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959899902344,0.0,0.0,9.410954953636974e-05,297.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,9.91024062386714e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,7.319432188523933e-05,297.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,9.910219523590058e-05,297.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,0.0004700963327195,287.81011962890625,294.1499938964844,290.1200866699219,288.5049743652344,290.27069091796875,292.72906494140625,286.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029025143012,6.203396907267233e-09,0.0010028963442891,-0.0153041165322065,0.0,0.0,0.0,-0.0078880991786718,60.0,18.57367897033692,-0.0,-6.857676737581643e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.032326574345007e-20,-5.161653874357776e-21,-5.1616118690922936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.411125938640907e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.910413064062595e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.319555152207613e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.91039560176432e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0004701049183495,287.8083190917969,294.1499938964844,290.0397033691406,288.46240234375,290.2673034667969,291.9053955078125,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.137028694152832,-0.0,-6.857892742573314e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.032329482401848e-20,-5.16164741200924e-21,-5.16164741200924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.411125938640907e-05,298.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967834472656,0.0,0.0,9.910413064062595e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,7.319555152207613e-05,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.91039560176432e-05,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,0.0004701049183495,287.8083190917969,294.1499938964844,290.0397033691406,288.46240234375,290.2673034667969,291.9053955078125,286.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.137028694152832,-0.0,-6.857892742573314e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.032329482401848e-20,-5.16164741200924e-21,-5.16164741200924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.41165562835522e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.91096967482008e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,7.319969881791621e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.910952940117568e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,0.0004701313737314,287.80615234375,294.1499938964844,289.9578552246094,288.4212341308594,290.26251220703125,291.2489013671875,286.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.751900672912598,-0.0,-6.858634549189446e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.41165562835522e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,9.91096967482008e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,7.319969881791621e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,9.910952940117568e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928771972656,0.0,0.0,0.0004701313737314,287.80615234375,294.1499938964844,289.9578552246094,288.4212341308594,290.26251220703125,291.2489013671875,286.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.751900672912598,-0.0,-6.858634549189446e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.41242033150047e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.91177512332797e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.320567965507507e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.911758388625458e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004701696161646,287.8037109375,294.1499938964844,289.8747863769531,288.3812866210937,290.2563781738281,290.7213439941406,286.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.396828651428223,-0.0,-6.859720258489689e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,9.41242033150047e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,9.91177512332797e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8013916015625,0.0,0.0,7.320567965507507e-05,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.911758388625458e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79132080078125,0.0,0.0,0.0004701696161646,287.8037109375,294.1499938964844,289.8747863769531,288.3812866210937,290.2563781738281,290.7213439941406,286.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.396828651428223,-0.0,-6.859720258489689e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.413294901605695e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.912695531966163e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,7.321250450331718e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.912678797263652e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,0.0004702133010141,287.8009338378906,294.1499938964844,289.7907409667969,288.3423767089844,290.24884033203125,290.2934265136719,286.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.002939224243164,-0.0,-6.860966550448212e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901916503906,0.0,0.0,9.413294901605695e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.912695531966163e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,7.321250450331718e-05,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7915954589844,0.0,0.0,9.912678797263652e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,0.0004702133010141,287.8009338378906,294.1499938964844,289.7907409667969,288.3423767089844,290.24884033203125,290.2934265136719,286.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.002939224243164,-0.0,-6.860966550448212e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.4137285486795e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7910461425781,0.0,0.0,9.913151734508574e-05,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,7.321588782360777e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906188964844,0.0,0.0,9.91313499980606e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.000470234954264,287.7994689941406,294.1499938964844,289.7484436035156,288.3232727050781,290.2445678710937,290.1095886230469,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.802376747131348,-0.0,-6.861584012085586e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.414116357220335e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.91355991573073e-05,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,7.321891462197527e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.913543181028216e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875366210937,0.0,0.0,0.0004702543083112,287.79791259765625,294.1499938964844,289.7059631347656,288.3043518066406,290.2399597167969,289.9426574707031,286.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.602701663970947,-0.0,-6.862135393248536e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.414547093911096e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,9.914013207890092e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.322229066630825e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,9.91399647318758e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78564453125,0.0,0.0,0.0004702758451458,287.7950439453125,294.1499938964844,289.6309509277344,288.27154541015625,290.2309875488281,289.6839294433594,286.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.257156372070312,-0.0,-6.862737933488462e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,9.4145696493797e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.91403649095446e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,7.3222465289291e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.914020483847708e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0004702769510913,287.79461669921875,294.1499938964844,289.6206970214844,288.26708984375,290.2297058105469,289.65167236328125,286.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.210792541503906,-0.0,-6.862767065740627e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.41426696954295e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.913717804010956e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.322013698285446e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.913701796904206e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0004702618753071,287.7911071777344,294.1499938964844,289.5351867675781,288.2304382324219,290.2181091308594,289.4075012207031,286.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.832742214202881,-0.0,-6.862298818077761e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,9.41426696954295e-05,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.913717804010956e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.322013698285446e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.913701796904206e-05,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,0.0004702618753071,287.7911071777344,294.1499938964844,289.5351867675781,288.2304382324219,290.2181091308594,289.4075012207031,286.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.832742214202881,-0.0,-6.862298818077761e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.41281541599892e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.912188397720456e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.32088738004677e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.912173118209466e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004701893485616,287.7873840332031,294.1499938964844,289.4496765136719,288.1942443847656,290.2052001953125,289.1996459960937,286.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.470663070678711,-0.0,-6.860155110643974e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.41281541599892e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,9.912188397720456e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,7.32088738004677e-05,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.782470703125,0.0,0.0,9.912173118209466e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0004701893485616,287.7873840332031,294.1499938964844,289.4496765136719,288.1942443847656,290.2052001953125,289.1996459960937,286.5871276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.470663070678711,-0.0,-6.860155110643974e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.40984973567538e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.909064829116689e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.318583084270358e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.909049549605696e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004700412100646,287.7834777832031,294.1499938964844,289.3644104003906,288.1583557128906,290.1910400390625,289.0203552246094,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.1252946853637695,-0.0,-6.855805878558385e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,9.40984973567538e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.909064829116689e-05,298.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,7.318583084270358e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.909049549605696e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004700412100646,287.7834777832031,294.1499938964844,289.3644104003906,288.1583557128906,290.1910400390625,289.0203552246094,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.1252946853637695,-0.0,-6.855805878558385e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.777099609375,0.0,0.0,9.407702600583434e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787780761719,0.0,0.0,9.9068034614902e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,7.316913979593664e-05,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77838134765625,0.0,0.0,9.906788181979208e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,0.0004699339624494,287.78143310546875,294.1499938964844,289.3219299316406,288.1405334472656,290.1834716796875,288.939453125,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.958904266357422,-0.0,-6.852663858580854e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.405073069501668e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77734375,0.0,0.0,9.90403423202224e-05,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,7.31487016309984e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.904018952511252e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750244140625,0.0,0.0,0.0004698025877587,287.7793884277344,294.1499938964844,289.2796325683594,288.1227111816406,290.17559814453125,288.86358642578125,286.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.796645641326904,-0.0,-6.848820532923129e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.398290421813726e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.896891424432396e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.309597276616842e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.896876144921408e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0004694638191722,287.7751159667969,294.1499938964844,289.195556640625,288.087158203125,290.158935546875,288.724609375,286.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.484218120574951,-0.0,-6.838919830443049e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,9.398290421813726e-05,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,9.896891424432396e-05,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812194824219,0.0,0.0,7.309597276616842e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.896876144921408e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0004694638191722,287.7751159667969,294.1499938964844,289.195556640625,288.087158203125,290.158935546875,288.724609375,286.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.484218120574951,-0.0,-6.838919830443049e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.389434126205742e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.887564374366777e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.302711310330778e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.887549822451548e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0004690214118454,287.7707214355469,294.1499938964844,289.11248779296875,288.0516052246094,290.14111328125,288.6000061035156,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.187415599822998,-0.0,-6.826010690019757e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.389434126205742e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.887564374366777e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.302711310330778e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,9.887549822451548e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0004690214118454,287.7707214355469,294.1499938964844,289.11248779296875,288.0516052246094,290.14111328125,288.6000061035156,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.187415599822998,-0.0,-6.826010690019757e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.378566755913198e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.876120020635426e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.294261013157666e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.876105468720198e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.0004684785671997,287.76617431640625,294.1499938964844,289.0306396484375,288.0159606933594,290.1221618652344,288.4869689941406,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.905408382415772,-0.0,-6.810192587636267e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.378566755913198e-05,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680969238281,0.0,0.0,9.876120020635426e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.294261013157666e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677307128906,0.0,0.0,9.876105468720198e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,0.0004684785671997,287.76617431640625,294.1499938964844,289.0306396484375,288.0159606933594,290.1221618652344,288.4869689941406,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.905408382415772,-0.0,-6.810192587636267e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.36587093747221e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.862750448519364e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,7.284389721462503e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.862735896604136e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004678443947341,287.7615051269531,294.1499938964844,288.95025634765625,287.9800720214844,290.1021423339844,288.38348388671875,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.637419700622559,-0.0,-6.791742634959519e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
