time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425640,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632141113281,0.0,0.0,9.36587093747221e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648010253906,0.0,0.0,9.862750448519364e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713928222656,0.0,0.0,7.284389721462503e-05,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.862735896604136e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004678443947341,287.7615051269531,294.1499938964844,288.95025634765625,287.9800720214844,290.1021423339844,288.38348388671875,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.637419700622559,-0.0,-6.791742634959519e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.358921670354904e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631225585937,0.0,0.0,9.855432290351018e-05,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696838378906,0.0,0.0,7.278985867742449e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76275634765625,0.0,0.0,9.85541773843579e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,0.0004674972733482,287.7591552734375,294.1499938964844,288.91070556640625,287.9620361328125,290.0917358398437,288.3348083496094,286.7615051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.508408069610596,-0.0,-6.781655059739934e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.351624612463638e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,9.84774815151468e-05,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679138183594,0.0,0.0,7.273311348399147e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.847733599599452e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0004671327769756,287.7567443847656,294.1499938964844,288.8716125488281,287.9439392089844,290.0810852050781,288.2879333496094,286.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.382564067840576,-0.0,-6.771072236233523e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.336802759207784e-05,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.832139767240732e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,7.261786231538281e-05,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577209472656,0.0,0.0,9.832125215325505e-05,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0004663924046326,287.7520751953125,294.1499938964844,288.79791259765625,287.90887451171875,290.0599670410156,288.2026062011719,286.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.149459838867188,-0.0,-6.749602476929796e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.336166112916544e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,9.831468196352944e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,7.261290738824755e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575988769531,0.0,0.0,9.831454372033475e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,0.0004663605650421,287.7518920898437,294.1499938964844,288.7948913574219,287.90740966796875,290.0590515136719,288.1991882324219,286.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.139982223510742,-0.0,-6.748680192458778e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.319855598732828e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.814293298404664e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,7.24860728951171e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.814278746489435e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,0.0004655458615161,287.7469482421875,294.1499938964844,288.7203674316406,287.87042236328125,290.0361328125,288.1163330078125,286.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.9089243412017822,-0.0,-6.7250972790589e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,9.319855598732828e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.814293298404664e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607421875,0.0,0.0,7.24860728951171e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540588378906,0.0,0.0,9.814278746489435e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522888183594,0.0,0.0,0.0004655458615161,287.7469482421875,294.1499938964844,288.7203674316406,287.87042236328125,290.0361328125,288.1163330078125,286.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.9089243412017822,-0.0,-6.7250972790589e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.303051047027112e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.796595986699684e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.235539669636637e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.79658288997598e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004647064488381,287.7419128417969,294.1499938964844,288.6482849121094,287.8329162597656,290.0123596191406,288.0386962890625,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.6885502338409424,-0.0,-6.700843613316465e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.303051047027112e-05,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75079345703125,0.0,0.0,9.796595986699684e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,7.235539669636637e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504272460937,0.0,0.0,9.79658288997598e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486877441406,0.0,0.0,0.0004647064488381,287.7419128417969,294.1499938964844,288.6482849121094,287.8329162597656,290.0123596191406,288.0386962890625,286.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.6885502338409424,-0.0,-6.700843613316465e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.286077693104744e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.77872114162892e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.222339627332985e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.778708044905216e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0004638585669454,287.73681640625,294.1499938964844,288.57891845703125,287.7947998046875,289.9878234863281,287.9657592773437,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4781243801116943,-0.0,-6.676390995608017e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.286077693104744e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.77872114162892e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,7.222339627332985e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.778708044905216e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0004638585669454,287.73681640625,294.1499938964844,288.57891845703125,287.7947998046875,289.9878234863281,287.9657592773437,286.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4781243801116943,-0.0,-6.676390995608017e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,9.27761648199521e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,9.769811731530352e-05,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.215760706458241e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.769798634806648e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,0.0004634359502233,287.7342529296875,294.1499938964844,288.5453186035156,287.7755126953125,289.9752502441406,287.93096923828125,286.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.376428604125977,-0.0,-6.664219398544446e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74188232421875,0.0,0.0,9.269217116525395e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433776855469,0.0,0.0,9.76096634985879e-05,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494812011719,0.0,0.0,7.209228351712227e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,9.760952525539324e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,0.0004630163602996,287.731689453125,294.1499938964844,288.5124816894531,287.75604248046875,289.9625549316406,287.8971862792969,286.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2769196033477783,-0.0,-6.652146566921148e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.252706513507292e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.743579721543938e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,7.196389196906239e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.743565897224472e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004621916159521,287.7265014648437,294.1499938964844,288.4491882324219,287.716552734375,289.9366455078125,287.8326110839844,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0842089653015137,-0.0,-6.62844783505534e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.252706513507292e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395935058594,0.0,0.0,9.743579721543938e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456359863281,0.0,0.0,7.196389196906239e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392578125,0.0,0.0,9.743565897224472e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004621916159521,287.7265014648437,294.1499938964844,288.4491882324219,287.716552734375,289.9366455078125,287.8326110839844,286.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0842089653015137,-0.0,-6.62844783505534e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.236733603756876e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.726759162731469e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,7.183968409663066e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.726746066007765e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.000461393763544,287.72125244140625,294.1499938964844,288.38934326171875,287.67626953125,289.91015625,287.7718505859375,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.899369239807129,-0.0,-6.605560542993771e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.236733603756876e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357482910156,0.0,0.0,9.726759162731469e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,7.183968409663066e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.726746066007765e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,0.000461393763544,287.72125244140625,294.1499938964844,288.38934326171875,287.67626953125,289.91015625,287.7718505859375,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.899369239807129,-0.0,-6.605560542993771e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.221445361617953e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.710659651318564e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,7.172080222517252e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.71064655459486e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004606300790328,287.7159729003906,294.1499938964844,288.3331604003906,287.6351318359375,289.8831481933594,287.7147216796875,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7217700481414795,-0.0,-6.583690748129811e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.221445361617953e-05,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318725585937,0.0,0.0,9.710659651318564e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377624511719,0.0,0.0,7.172080222517252e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.71064655459486e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299194335937,0.0,0.0,0.0004606300790328,287.7159729003906,294.1499938964844,288.3331604003906,287.6351318359375,289.8831481933594,287.7147216796875,286.9020690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.7217700481414795,-0.0,-6.583690748129811e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.206955292029306e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.695399785414338e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.160811946960166e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.695387416286394e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,0.0004599062667693,287.710693359375,294.1499938964844,288.2809143066406,287.5930480957031,289.855712890625,287.6610717773437,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.550807476043701,-0.0,-6.562995480408064e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.206955292029306e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,9.695399785414338e-05,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337646484375,0.0,0.0,7.160811946960166e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,9.695387416286394e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,0.0004599062667693,287.710693359375,294.1499938964844,288.2809143066406,287.5930480957031,289.855712890625,287.6610717773437,286.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.550807476043701,-0.0,-6.562995480408064e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.200038039125502e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259826660156,0.0,0.0,9.688115096651018e-05,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,7.155432831496e-05,298.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,9.688102727523074e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0004595607169903,287.7080383300781,294.1499938964844,288.2563171386719,287.5716552734375,289.84185791015625,287.6355285644531,286.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.467622756958008,-0.0,-6.55312675235109e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,9.193350706482306e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,9.68107269727625e-05,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7297668457031,0.0,0.0,7.150232704589143e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,9.681060328148304e-05,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,0.0004592266923282,287.7053527832031,294.1499938964844,288.2327880859375,287.54998779296875,289.82794189453125,287.6107788085937,286.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.385876178741455,-0.0,-6.543593400465397e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.180698543787004e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.667748963693155e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.140393427107483e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.667736594565211e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,0.000458594673546,287.70001220703125,294.1499938964844,288.1890563964844,287.505859375,289.79986572265625,287.563720703125,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709752281611e-09,0.0009783140849322,-0.007772690616548,0.0,0.0,0.0,-0.0064629991538822,60.0,2.2263782024383545,-0.0,-6.525574036686521e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,9.180698543787004e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,9.667748963693155e-05,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.140393427107483e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.667736594565211e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,0.000458594673546,287.70001220703125,294.1499938964844,288.1890563964844,287.505859375,289.79986572265625,287.563720703125,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709752281611e-09,0.0009783140849322,-0.007772690616548,0.0,0.0,0.0,-0.0064629991538822,60.0,2.2263782024383545,-0.0,-6.525574036686521e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.169096301775426e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.65553117566742e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,7.131371967261657e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.655518806539476e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,0.0004580151289701,287.69464111328125,294.1499938964844,288.1499938964844,287.4605712890625,289.7716369628906,287.5198059082031,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.183973085185698e-09,0.0009770763572305,-0.0073934448882937,0.0,0.0,0.0,-0.0063912463374435,60.0,2.0718436241149902,-0.0,-6.509071681648494e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.169096301775426e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.65553117566742e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,7.131371967261657e-05,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.655518806539476e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,0.0004580151289701,287.69464111328125,294.1499938964844,288.1499938964844,287.4605712890625,289.7716369628906,287.5198059082031,286.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.183973085185698e-09,0.0009770763572305,-0.0073934448882937,0.0,0.0,0.0,-0.0063912463374435,60.0,2.0718436241149902,-0.0,-6.509071681648494e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.160752961179242e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,9.646745456848294e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.124884723452851e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.64673308772035e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004575983912218,287.68927001953125,294.1499938964844,288.11572265625,287.4170227050781,289.7432556152344,287.478759765625,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.079844379527685e-09,0.0009761857800185,-0.0071206004358828,0.0,0.0,0.0,-0.0063396240584552,60.0,1.923162221908569,-0.0,-6.497212012845921e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.160752961179242e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120056152344,0.0,0.0,9.646745456848294e-05,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.717529296875,0.0,0.0,7.124884723452851e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,9.64673308772035e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0004575983912218,287.68927001953125,294.1499938964844,288.11572265625,287.4170227050781,289.7432556152344,287.478759765625,286.95574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.079844379527685e-09,0.0009761857800185,-0.0071206004358828,0.0,0.0,0.0,-0.0063396240584552,60.0,1.923162221908569,-0.0,-6.497212012845921e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.157722524832934e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.64355276664719e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,7.12252949597314e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.643541125115009e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.0004574469930958,287.68389892578125,294.1499938964844,288.08612060546875,287.3780822753906,289.7148742675781,287.4397888183594,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907614687034e-09,0.0009758612141013,-0.0070211961865425,0.0,0.0,0.0,-0.0063208164647221,60.0,1.784272074699402,-0.0,-6.492893334097971e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,9.157722524832934e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079467773437,0.0,0.0,9.64355276664719e-05,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,7.12252949597314e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076110839844,0.0,0.0,9.643541125115009e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,0.0004574469930958,287.68389892578125,294.1499938964844,288.08612060546875,287.3780822753906,289.7148742675781,287.4397888183594,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907614687034e-09,0.0009758612141013,-0.0070211961865425,0.0,0.0,0.0,-0.0063208164647221,60.0,1.784272074699402,-0.0,-6.492893334097971e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70458984375,0.0,0.0,9.1580230218824e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.643869270803408e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,7.122763781808317e-05,298.24481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.643857629271224e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004574620106723,287.6811828613281,294.1499938964844,288.0729675292969,287.3602294921875,289.7006530761719,287.4208374023437,286.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045569796356062e-09,0.0009758924716152,-0.0070307925343513,0.0,0.0,0.0,-0.00632263161242,60.0,1.7189135551452637,-0.0,-6.493310422683862e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025451660156,0.0,0.0,9.15947020985186e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.703857421875,0.0,0.0,9.645393583923578e-05,298.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,7.123890827642754e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.645381942391396e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.000457534333691,287.6784973144531,294.1499938964844,288.0609130859375,287.3434143066406,289.6864624023437,287.4021301269531,286.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635218806196463e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315308652818,60.0,1.6562262773513794,-0.0,-6.495353943591908e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.165664232568815e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.651915024733172e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,7.128709694370627e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.651903383200988e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0004578437074087,287.673095703125,294.1499938964844,288.0398254394531,287.3128662109375,289.6581726074219,287.365234375,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5385371446609497,-0.0,-6.504121330408452e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,9.165664232568815e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69976806640625,0.0,0.0,9.651915024733172e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,7.128709694370627e-05,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.651903383200988e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979675292969,0.0,0.0,0.0004578437074087,287.673095703125,294.1499938964844,288.0398254394531,287.3128662109375,289.6581726074219,287.365234375,286.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524507116993e-09,0.0009767041774466,-0.0072795990854501,0.0,0.0,0.0,-0.0063697039149701,60.0,1.5385371446609497,-0.0,-6.504121330408452e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.176076127914712e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.662879892857744e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.136810017982498e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.662868251325564e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0004583638219628,287.66766357421875,294.1499938964844,288.0226745605469,287.2861328125,289.6300048828125,287.3287353515625,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100412677834e-09,0.0009778121020644,-0.0076191206462681,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4306241273880005,-0.0,-6.51888925062849e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,9.176076127914712e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956481933594,0.0,0.0,9.662879892857744e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008972167969,0.0,0.0,7.136810017982498e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.662868251325564e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.0004583638219628,287.66766357421875,294.1499938964844,288.0226745605469,287.2861328125,289.6300048828125,287.3287353515625,286.9881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100412677834e-09,0.0009778121020644,-0.0076191206462681,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4306241273880005,-0.0,-6.51888925062849e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.190544369630516e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.678115020506084e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.148063741624355e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.678104106569664e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004590865282807,287.6622619628906,294.1499938964844,288.0091857910156,287.26300048828125,289.6020202636719,287.2925720214844,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3318525552749634,-0.0,-6.539443830888558e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,9.190544369630516e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,9.678115020506084e-05,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967163085937,0.0,0.0,7.148063741624355e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.678104106569664e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,0.0004590865282807,287.6622619628906,294.1499938964844,288.0091857910156,287.26300048828125,289.6020202636719,287.2925720214844,286.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502096735167243e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3318525552749634,-0.0,-6.539443830888558e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
