time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427980,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.20892125577666e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.697466157376766e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.16235808795318e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.697455243440344e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004600044921971,287.6568298339844,294.1499938964844,287.9991455078125,287.2431945800781,289.5742492675781,287.2567749023437,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020199598426e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.2416250705718994,-0.0,-6.565602461705566e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,9.20892125577666e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68731689453125,0.0,0.0,9.697466157376766e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,7.16235808795318e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.697455243440344e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004600044921971,287.6568298339844,294.1499938964844,287.9991455078125,287.2431945800781,289.5742492675781,287.2567749023437,287.00164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020199598426e-09,0.0009813086362555,-0.0086905760690569,0.0,0.0,0.0,-0.0066366582177579,60.0,1.2416250705718994,-0.0,-6.565602461705566e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,9.219521598424762e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,9.708628931548446e-05,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903686523437,0.0,0.0,7.170603930717334e-05,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.708618017612024e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.0004605340072885,287.65411376953125,294.1499938964844,287.99530029296875,287.2344970703125,289.5604858398437,287.2391357421875,287.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1995251178741455,-0.0,-6.580717126780655e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819152832031,0.0,0.0,9.231027797795832e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6831359863281,0.0,0.0,9.720744856167585e-05,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.688232421875,0.0,0.0,7.17955335858278e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.720733942231163e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68145751953125,0.0,0.0,0.0004611087497323,287.6513977050781,294.1499938964844,287.99224853515625,287.2265319824219,289.5467834472656,287.2217102050781,287.0077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731300368905,60.0,1.159353733062744,-0.0,-6.597144164288693e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.256611519958824e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.747685544425622e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,7.199453102657571e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.7476746304892e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004623867280315,287.6459655761719,294.1499938964844,287.9883117675781,287.21270751953125,289.51959228515625,287.1878662109375,287.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0845035314559937,-0.0,-6.633744220607697e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.677734375,0.0,0.0,9.256611519958824e-05,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.747685544425622e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,7.199453102657571e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.7476746304892e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004623867280315,287.6459655761719,294.1499938964844,287.9883117675781,287.21270751953125,289.51959228515625,287.1878662109375,287.0135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272921128034568e-09,0.0009863870218396,-0.0102466661483049,0.0,0.0,0.0,-0.0069310800172388,60.0,1.0845035314559937,-0.0,-6.633744220607697e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.285302803618832e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.777898958418518e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,7.221769919851795e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.777888044482096e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0004638199170585,287.6405334472656,294.1499938964844,287.9870300292969,287.2015380859375,289.4927978515625,287.1559143066406,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828949302434,0.0,0.0,0.0,-0.0071082268841564,60.0,1.0165659189224243,-0.0,-6.6749123561749e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.285302803618832e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.777898958418518e-05,298.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,7.221769919851795e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,9.777888044482096e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0004638199170585,287.6405334472656,294.1499938964844,287.9870300292969,287.2015380859375,289.4927978515625,287.1559143066406,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828949302434,0.0,0.0,0.0,-0.0071082268841564,60.0,1.0165659189224243,-0.0,-6.6749123561749e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.316585055785254e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,9.810840856516734e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,7.246102177305147e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.810829942580312e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0004653825308196,287.6351013183594,294.1499938964844,287.9882202148437,287.1927185058594,289.46636962890625,287.12664794921875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019883619894472e-09,0.0009927742648869,-0.0122036915272474,0.0,0.0,0.0,-0.0073013813234865,60.0,0.955081045627594,-0.0,-6.719946554767375e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.316585055785254e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.67047119140625,0.0,0.0,9.810840856516734e-05,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6753845214844,0.0,0.0,7.246102177305147e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,9.810829942580312e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,0.0004653825308196,287.6351013183594,294.1499938964844,287.9882202148437,287.1927185058594,289.46636962890625,287.12664794921875,287.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019883619894472e-09,0.0009927742648869,-0.0122036915272474,0.0,0.0,0.0,-0.0073013813234865,60.0,0.955081045627594,-0.0,-6.719946554767375e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.34977870201692e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.845795284491032e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.271920912899077e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.845784370554612e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0004670406342484,287.629638671875,294.1499938964844,287.9916076660156,287.1860656738281,289.4403686523437,287.1007995605469,287.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433324457015942e-09,0.0009963095653802,-0.0132868392392992,0.0,0.0,0.0,-0.007506342139095,60.0,0.899526834487915,-0.0,-6.767897531290147e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.34977870201692e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.845795284491032e-05,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,7.271920912899077e-05,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.845784370554612e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0004670406342484,287.629638671875,294.1499938964844,287.9916076660156,287.1860656738281,289.4403686523437,287.1007995605469,287.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433324457015942e-09,0.0009963095653802,-0.0132868392392992,0.0,0.0,0.0,-0.007506342139095,60.0,0.899526834487915,-0.0,-6.767897531290147e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.366854646941648e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640930175781,0.0,0.0,9.863776358542964e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688842773437,0.0,0.0,7.285202445928007e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.863766172202304e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0004678936093114,287.6269226074219,294.1499938964844,287.9940490722656,287.1834716796875,289.4275207519531,287.0893859863281,287.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646014766824692e-09,0.0009981283219531,-0.0138440355658531,0.0,0.0,0.0,-0.0076117818243801,60.0,0.8738686442375183,-0.0,-6.79263223446469e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,9.384089207742365e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6619567871094,0.0,0.0,9.881924779620022e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,7.298607670236379e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66168212890625,0.0,0.0,9.881914593279362e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66033935546875,0.0,0.0,0.0004687545006163,287.62420654296875,294.1499938964844,287.9969482421875,287.1813049316406,289.414794921875,287.0790710449219,287.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860676832725176e-09,0.0009999639587476,-0.0144063830375671,0.0,0.0,0.0,-0.0077181989327073,60.0,0.8495113849639893,-0.0,-6.817641917677977e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.418604167876764e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.918270370690152e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,7.325453771045431e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.918260184349492e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004704786115325,287.6187438964844,294.1499938964844,288.0039978027344,287.1781921386719,289.38970947265625,287.0617980957031,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290582721391047e-09,0.0010036401217803,-0.0155325643718242,0.0,0.0,0.0,-0.0079313218593597,60.0,0.8134699463844299,-0.0,-6.867866630955177e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.418604167876764e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576538085937,0.0,0.0,9.918270370690152e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6623840332031,0.0,0.0,7.325453771045431e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573791503906,0.0,0.0,9.918260184349492e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004704786115325,287.6187438964844,294.1499938964844,288.0039978027344,287.1781921386719,289.38970947265625,287.0617980957031,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290582721391047e-09,0.0010036401217803,-0.0155325643718242,0.0,0.0,0.0,-0.0079313218593597,60.0,0.8134699463844299,-0.0,-6.867866630955177e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.452493395656349e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.9539574875962e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,7.351813110290095e-05,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.95394730125554e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0004721714358311,287.6133117675781,294.1499938964844,288.01251220703125,287.1765441894531,289.3651123046875,287.04931640625,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712693956245631e-09,0.0010072495788335,-0.0166382696479558,0.0,0.0,0.0,-0.00814058072865,60.0,0.8112755417823792,-0.0,-6.917360195757284e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,9.452493395656349e-05,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.9539574875962e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65802001953125,0.0,0.0,7.351813110290095e-05,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.653076171875,0.0,0.0,9.95394730125554e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,0.0004721714358311,287.6133117675781,294.1499938964844,288.01251220703125,287.1765441894531,289.3651123046875,287.04931640625,287.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712693956245631e-09,0.0010072495788335,-0.0166382696479558,0.0,0.0,0.0,-0.00814058072865,60.0,0.8112755417823792,-0.0,-6.917360195757284e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.4851573521737e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.98835384962149e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,7.377219299087301e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.98834366328083e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0004738030547741,287.6078796386719,294.1499938964844,288.0222473144531,287.1760559082031,289.341064453125,287.04150390625,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8062082529067993,-0.0,-6.965231591493648e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.4851573521737e-05,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.98835384962149e-05,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,7.377219299087301e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.98834366328083e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,0.0004738030547741,287.6078796386719,294.1499938964844,288.0222473144531,287.1760559082031,289.341064453125,287.04150390625,287.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8062082529067993,-0.0,-6.965231591493648e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.516491263639182e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.000100213495898,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,7.401591574307531e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001002133940346,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0004753682587761,287.6024475097656,294.1499938964844,288.032958984375,287.1764831542969,289.3175354003906,287.0380554199219,287.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509813215733631e-09,0.0010140658123418,-0.0187261272221803,0.0,0.0,0.0,-0.00853574834764,60.0,0.8018397092819214,-0.0,-7.011308156279483e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,9.516491263639182e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64471435546875,0.0,0.0,0.000100213495898,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492614746094,0.0,0.0,7.401591574307531e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001002133940346,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,0.0004753682587761,287.6024475097656,294.1499938964844,288.032958984375,287.1764831542969,289.3175354003906,287.0380554199219,287.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509813215733631e-09,0.0010140658123418,-0.0187261272221803,0.0,0.0,0.0,-0.00853574834764,60.0,0.8018397092819214,-0.0,-7.011308156279483e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.53182825469412e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,0.0001003750003292,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6470642089844,0.0,0.0,7.413520506815985e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,0.0001003748984658,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410217285156,0.0,0.0,0.0004761343589052,287.5997619628906,294.1499938964844,288.0386047363281,287.177001953125,289.3059997558594,287.03790283203125,287.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157070355489,7.700839077529054e-09,0.0010156992357224,-0.0192264374345541,0.0,0.0,0.0,-0.0086304480209946,60.0,0.7998567223548889,-0.0,-7.033916205045898e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.547165245749056e-05,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0001005365047603,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,7.4254501669202e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0001005364028969,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,0.0004769004881381,287.5970458984375,294.1499938964844,288.0444030761719,287.1776428222656,289.2945861816406,287.03863525390625,287.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173406917601,7.891866715681317e-09,0.0010173327755182,-0.0197267401963472,0.0,0.0,0.0,-0.0087251486256718,60.0,0.7980031371116638,-0.0,-7.056561202034572e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.578594472259284e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001008674662443,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,7.449895929312333e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001008673716569,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0004784704651683,287.5916442871094,294.1499938964844,288.05633544921875,287.1792907714844,289.27215576171875,287.0422668457031,287.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283334018699406e-09,0.0010206800652667,-0.0207519438117742,0.0,0.0,0.0,-0.0089192148298025,60.0,0.7946817278862,-0.0,-7.103080434944786e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,9.578594472259284e-05,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,0.0001008674662443,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,7.449895929312333e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,0.0001008673716569,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6345520019531,0.0,0.0,0.0004784704651683,287.5916442871094,294.1499938964844,288.05633544921875,287.1792907714844,289.27215576171875,287.0422668457031,287.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283334018699406e-09,0.0010206800652667,-0.0207519438117742,0.0,0.0,0.0,-0.0089192148298025,60.0,0.7946817278862,-0.0,-7.103080434944786e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.61128098424524e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0001012116699712,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.475320308003575e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0001012115681078,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004801031900569,287.5862731933594,294.1499938964844,288.0685119628906,287.1811218261719,289.25030517578125,287.0487060546875,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.791935384273529,-0.0,-7.151622583023709e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,9.61128098424524e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316833496094,0.0,0.0,0.0001012116699712,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63604736328125,0.0,0.0,7.475320308003575e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0001012115681078,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,0.0004801031900569,287.5862731933594,294.1499938964844,288.0685119628906,287.1811218261719,289.25030517578125,287.0487060546875,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690465236327327e-09,0.0010241613490507,-0.0218181032687425,0.0,0.0,0.0,-0.0091210473328828,60.0,0.791935384273529,-0.0,-7.151622583023709e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.644486999604852e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,0.0001015613452182,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.501148502342403e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0001015612506307,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.00048176193377,287.5809020996094,294.1499938964844,288.0806884765625,287.1829528808594,289.22900390625,287.0571594238281,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011662304401,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7896192669868469,-0.0,-7.20110691077025e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,9.644486999604852e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,0.0001015613452182,298.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.501148502342403e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6270751953125,0.0,0.0,0.0001015612506307,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6258850097656,0.0,0.0,0.00048176193377,287.5809020996094,294.1499938964844,288.0806884765625,287.1829528808594,289.22900390625,287.0571594238281,287.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10408015641906e-09,0.0010276981629431,-0.0229011662304401,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7896192669868469,-0.0,-7.20110691077025e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.67719461186789e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001019057672237,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,7.526588160544634e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001019056726363,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004833957355003,287.5755310058594,294.1499938964844,288.0926513671875,287.1845703125,289.2082214355469,287.067138671875,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7875599265098572,-0.0,-7.250013567272617e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219482421875,0.0,0.0,9.67719461186789e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001019057672237,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,7.526588160544634e-05,298.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62274169921875,0.0,0.0,0.0001019056726363,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0004833957355003,287.5755310058594,294.1499938964844,288.0926513671875,287.1845703125,289.2082214355469,287.067138671875,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7875599265098572,-0.0,-7.250013567272617e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,9.692968160379678e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62078857421875,0.0,0.0,0.0001020718700601,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250305175781,0.0,0.0,7.538857607869431e-05,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,0.0001020717754727,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0004841836635023,287.5728759765625,294.1499938964844,288.09844970703125,287.1851806640625,289.1980285644531,287.072509765625,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707943782188977e-09,0.0010328617645427,-0.0244822576642036,0.0,0.0,0.0,-0.0096254544332623,60.0,0.7865586876869202,-0.0,-7.273658297890506e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.708171273814514e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0001022319702315,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,7.550683221779764e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183776855469,0.0,0.0,0.000102231875644,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6172180175781,0.0,0.0,0.0004849430988542,287.5701904296875,294.1499938964844,288.1040954589844,287.1856689453125,289.18798828125,287.0780639648437,287.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731319123166e-09,0.0010344811016693,-0.024978045374155,0.0,0.0,0.0,-0.0097193336114287,60.0,0.7855384349822998,-0.0,-7.296485193819535e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.736081847222522e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001025258825393,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.572392496513203e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001025257806759,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0004863372887484,287.5648803710937,294.1499938964844,288.11480712890625,287.18603515625,289.168212890625,287.0893249511719,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244944448345452e-08,0.0010374536504969,-0.0258881319314241,0.0,0.0,0.0,-0.0098916692659258,60.0,0.7833012938499451,-0.0,-7.338481822216637e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,9.736081847222522e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0001025258825393,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,7.572392496513203e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,0.0001025257806759,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,0.0004863372887484,287.5648803710937,294.1499938964844,288.11480712890625,287.18603515625,289.168212890625,287.0893249511719,287.0678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374638950452,1.0244944448345452e-08,0.0010374536504969,-0.0258881319314241,0.0,0.0,0.0,-0.0098916692659258,60.0,0.7833012938499451,-0.0,-7.338481822216637e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.759583190316334e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001027733524097,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.590671884827316e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001027732578222,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004875112208537,287.5596008300781,294.1499938964844,288.1245422363281,287.1854553222656,289.1490173339844,287.1004638671875,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537629435702913e-08,0.0010399564635008,-0.0266543198376894,0.0,0.0,0.0,-0.0100367665290832,60.0,0.7805423140525818,-0.0,-7.37393364147465e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,9.759583190316334e-05,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60992431640625,0.0,0.0,0.0001027733524097,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.614013671875,0.0,0.0,7.590671884827316e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60968017578125,0.0,0.0,0.0001027732578222,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085510253906,0.0,0.0,0.0004875112208537,287.5596008300781,294.1499938964844,288.1245422363281,287.1854553222656,289.1490173339844,287.1004638671875,287.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537629435702913e-08,0.0010399564635008,-0.0266543198376894,0.0,0.0,0.0,-0.0100367665290832,60.0,0.7805423140525818,-0.0,-7.37393364147465e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.77767413132824e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0001029638588079,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.604744314448908e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0001029637642204,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004884149529971,287.5543212890625,294.1499938964844,288.133056640625,287.1836853027344,289.1302795410156,287.11102294921875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762912339146169e-08,0.0010418830206617,-0.0272440332919359,0.0,0.0,0.0,-0.0101484488695859,60.0,0.7770648002624512,-0.0,-7.401279589203116e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
