time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430320,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,9.77767413132824e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,0.0001029638588079,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,7.604744314448908e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0001029637642204,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004884149529971,287.5543212890625,294.1499938964844,288.133056640625,287.1836853027344,289.1302795410156,287.11102294921875,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418937308713,1.0762912339146169e-08,0.0010418830206617,-0.0272440332919359,0.0,0.0,0.0,-0.0101484488695859,60.0,0.7770648002624512,-0.0,-7.401279589203116e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.789306204766036e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001030863495543,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,7.613792695337906e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001030862549669,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,0.0004889959818683,287.5491027832031,294.1499938964844,288.1401062011719,287.18048095703125,289.11199951171875,287.1206359863281,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907707626017782e-08,0.00104312133044,-0.0276230424642562,0.0,0.0,0.0,-0.010220231488347,60.0,0.7725892663002014,-0.0,-7.418882574938834e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002502441406,0.0,0.0,9.789306204766036e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,0.0001030863495543,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,7.613792695337906e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001030862549669,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998840332031,0.0,0.0,0.0004889959818683,287.5491027832031,294.1499938964844,288.1401062011719,287.18048095703125,289.11199951171875,287.1206359863281,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431322734802,1.0907707626017782e-08,0.00104312133044,-0.0276230424642562,0.0,0.0,0.0,-0.010220231488347,60.0,0.7725892663002014,-0.0,-7.418882574938834e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981140136719,0.0,0.0,9.792616037884728e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990600585937,0.0,0.0,0.0001031211941153,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,7.616367656737566e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001031210995279,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,0.0004891612916253,287.5465087890625,294.1499938964844,288.1430053710937,287.1782531738281,289.10302734375,287.125,287.0748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948871143057204e-08,0.0010434733703732,-0.0277307871729135,0.0,0.0,0.0,-0.010240638628602,60.0,0.769921064376831,-0.0,-7.423890480140471e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.595947265625,0.0,0.0,9.793903882382438e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0001031347565003,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.6173702836968e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001031346691888,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5955810546875,0.0,0.0,0.0004892256110906,287.5439147949219,294.1499938964844,288.1454467773437,287.17559814453125,289.0941467285156,287.1289978027344,287.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436212178319,1.0964853025541288e-08,0.0010436102747917,-0.0277726203203201,0.0,0.0,0.0,-0.0102485623210668,60.0,0.7671675682067871,-0.0,-7.425835235608248e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.790543845156208e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001030993735184,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.614758214913309e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001030992862069,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0004890577984042,287.53875732421875,294.1499938964844,288.1488037109375,287.1687927246094,289.07672119140625,287.1357727050781,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432621929794,1.092284573900315e-08,0.0010432512499392,-0.0276626665145158,0.0,0.0,0.0,-0.0102277379482984,60.0,0.7677672505378723,-0.0,-7.42072359116719e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,9.790543845156208e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001030993735184,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,7.614758214913309e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0001030992862069,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0004890577984042,287.53875732421875,294.1499938964844,288.1488037109375,287.1687927246094,289.07672119140625,287.1357727050781,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432621929794,1.092284573900315e-08,0.0010432512499392,-0.0276626665145158,0.0,0.0,0.0,-0.0102277379482984,60.0,0.7677672505378723,-0.0,-7.42072359116719e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.779404354048892e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0001029820632538,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.606095459777862e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0001029819759423,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0004885013331659,287.5336608886719,294.1499938964844,288.1499938964844,287.1598815917969,289.0596618652344,287.1407470703125,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783899107025265e-08,0.0010420633479952,-0.0272989682853221,0.0,0.0,0.0,-0.0101588582620024,60.0,0.7675355076789856,-0.0,-7.403829727081759e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,9.779404354048892e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883178710937,0.0,0.0,0.0001029820632538,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921630859375,0.0,0.0,7.606095459777862e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,0.0001029819759423,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870361328125,0.0,0.0,0.0004885013331659,287.5336608886719,294.1499938964844,288.1499938964844,287.1598815917969,289.0596618652344,287.1407470703125,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420741746202,1.0783899107025265e-08,0.0010420633479952,-0.0272989682853221,0.0,0.0,0.0,-0.0101588582620024,60.0,0.7675355076789856,-0.0,-7.403829727081759e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.761313413036989e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0001027915568556,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,7.592026668135077e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001027914695441,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004875976592302,287.5285949707031,294.1499938964844,288.1499938964844,287.1498107910156,289.0429382324219,287.1440124511719,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7657339572906494,-0.0,-7.376446120588298e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.761313413036989e-05,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,0.0001027915568556,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5878601074219,0.0,0.0,7.592026668135077e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0001027914695441,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5827941894531,0.0,0.0,0.0004875976592302,287.5285949707031,294.1499938964844,288.1499938964844,287.1498107910156,289.0429382324219,287.1440124511719,287.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558346197342416e-08,0.0010401349281892,-0.0267085488885641,0.0,0.0,0.0,-0.0100470427423715,60.0,0.7657339572906494,-0.0,-7.376446120588298e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.737959771882744e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0001025456222123,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.57386369514279e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0001025455349008,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.000486431090394,287.5235900878906,294.1499938964844,288.1499938964844,287.13970947265625,289.0265808105469,287.1460876464844,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267212857684171e-08,0.0010376457357779,-0.0259464252740144,0.0,0.0,0.0,-0.0099027166143059,60.0,0.7631540894508362,-0.0,-7.341175489727902e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,9.737959771882744e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0001025456222123,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,7.57386369514279e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,0.0001025455349008,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,0.000486431090394,287.5235900878906,294.1499938964844,288.1499938964844,287.13970947265625,289.0265808105469,287.1460876464844,287.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.0267212857684171e-08,0.0010376457357779,-0.0259464252740144,0.0,0.0,0.0,-0.0099027166143059,60.0,0.7631540894508362,-0.0,-7.341175489727902e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.72480556811206e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.0001024071025312,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,7.563633698737249e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775146484375,0.0,0.0,0.0001024070152197,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765075683594,0.0,0.0,0.0004857740132138,287.5211181640625,294.1499938964844,288.1499938964844,287.1346740722656,289.0185241699219,287.1468200683594,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103241798731233e-08,0.0010362436296418,-0.0255171656608581,0.0,0.0,0.0,-0.0098214298486709,60.0,0.7617104053497314,-0.0,-7.321348505229255e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,9.710559243103488e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,0.0001022570868371,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.552554598078132e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,0.0001022569995257,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004850623954553,287.5186462402344,294.1499938964844,288.1499938964844,287.129638671875,289.0105285644531,287.1473999023437,287.08349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.925665622745328e-09,0.0010347253410145,-0.0250522717833518,0.0,0.0,0.0,-0.0097333984449505,60.0,0.7601884603500366,-0.0,-7.299905746549484e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.679820504970849e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001019333867589,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.528647984145209e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.0001019333067233,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,0.000483526935568,287.5137634277344,294.1499938964844,288.1499938964844,287.1195373535156,288.99481201171875,287.1482849121094,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542526768768766e-09,0.001031449297443,-0.024049162864685,0.0,0.0,0.0,-0.0095434607937932,60.0,0.756964385509491,-0.0,-7.253748179891772e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.679820504970849e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57147216796875,0.0,0.0,0.0001019333867589,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,7.528647984145209e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712585449219,0.0,0.0,0.0001019333067233,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702514648437,0.0,0.0,0.000483526935568,287.5137634277344,294.1499938964844,288.1499938964844,287.1195373535156,288.99481201171875,287.1482849121094,287.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542526768768766e-09,0.001031449297443,-0.024049162864685,0.0,0.0,0.0,-0.0095434607937932,60.0,0.756964385509491,-0.0,-7.253748179891772e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.646818944020195e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001015858651953,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.502982043661177e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001015857851598,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004818784655071,287.5089416503906,294.1499938964844,288.1499938964844,287.1094665527344,288.9794616699219,287.1488037109375,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131195355394084e-09,0.0010279320413246,-0.0229721628129482,0.0,0.0,0.0,-0.0093395458534359,60.0,0.7535487413406372,-0.0,-7.20435622270088e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56646728515625,0.0,0.0,9.646818944020195e-05,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0001015858651953,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,7.502982043661177e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001015857851598,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.0004818784655071,287.5089416503906,294.1499938964844,288.1499938964844,287.1094665527344,288.9794616699219,287.1488037109375,287.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131195355394084e-09,0.0010279320413246,-0.0229721628129482,0.0,0.0,0.0,-0.0093395458534359,60.0,0.7535487413406372,-0.0,-7.20435622270088e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.612750727683306e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001012270950013,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.476485916413367e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001012270149658,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.000480176648125,287.5041809082031,294.1499938964844,288.1499938964844,287.099365234375,288.96441650390625,287.149169921875,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602661043405,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7500555515289307,-0.0,-7.153545311666677e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,9.612750727683306e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0001012270950013,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,7.476485916413367e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.0001012270149658,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56207275390625,0.0,0.0,0.000480176648125,287.5041809082031,294.1499938964844,288.1499938964844,287.099365234375,288.96441650390625,287.149169921875,287.0873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602661043405,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7500555515289307,-0.0,-7.153545311666677e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.57861338974908e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0001008676117635,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.449935947079211e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001008675317279,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.0004784714255947,287.4994506835937,294.1499938964844,288.1499938964844,287.0892639160156,288.9497375488281,287.1494140625,287.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281092256368083e-09,0.0010206629522144,-0.0207460727542638,0.0,0.0,0.0,-0.0089181140065193,60.0,0.7465524673461914,-0.0,-7.10281327087614e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.57861338974908e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0001008676117635,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.449935947079211e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0001008675317279,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.0004784714255947,287.4994506835937,294.1499938964844,288.1499938964844,287.0892639160156,288.9497375488281,287.1494140625,287.0885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206712177023,8.281092256368083e-09,0.0010206629522144,-0.0207460727542638,0.0,0.0,0.0,-0.0089181140065193,60.0,0.7465524673461914,-0.0,-7.10281327087614e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55633544921875,0.0,0.0,9.561774641042577e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55718994140625,0.0,0.0,0.0001006902894005,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,7.436839950969443e-05,298.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569763183594,0.0,0.0,0.0001006902093649,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0004776302957907,287.49713134765625,294.1499938964844,288.1499938964844,287.0841979980469,288.9425048828125,287.1495056152344,287.0890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071221024863462e-09,0.0010188684100285,-0.0201964508742094,0.0,0.0,0.0,-0.0088140713050961,60.0,0.744818925857544,-0.0,-7.077855457282568e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5543518066406,0.0,0.0,9.54530041781254e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001005168087431,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.424027717206627e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0001005167287075,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,0.0004768073849845,287.49481201171875,294.1499938964844,288.1499938964844,287.07916259765625,288.9353332519531,287.1495666503906,287.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865895490510866e-09,0.0010171126341447,-0.0196587182581424,0.0,0.0,0.0,-0.0087122833356261,60.0,0.7431125640869141,-0.0,-7.053480288732318e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.513608529232442e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.0001001830751192,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,7.39937968319282e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0001001830023596,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004752243112307,287.490234375,294.1499938964844,288.1499938964844,287.0690612792969,288.9212341308594,287.1496887207031,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470901230988147e-09,0.0010137349599972,-0.0186242088675498,0.0,0.0,0.0,-0.0085164671763777,60.0,0.7397932410240173,-0.0,-7.006707392065439e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55035400390625,0.0,0.0,9.513608529232442e-05,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,0.0001001830751192,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,7.39937968319282e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0001001830023596,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,0.0004752243112307,287.490234375,294.1499938964844,288.1499938964844,287.0690612792969,288.9212341308594,287.1496887207031,287.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470901230988147e-09,0.0010137349599972,-0.0186242088675498,0.0,0.0,0.0,-0.0085164671763777,60.0,0.7397932410240173,-0.0,-7.006707392065439e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.484160545980558e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.98729738057591e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.376477879006416e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.987290104618296e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0004737533454317,287.4856872558594,294.1499938964844,288.1499938964844,287.0589294433594,288.9074401855469,287.1497802734375,287.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106035042554,7.103868604474428e-09,0.0010105964029207,-0.0176628809422254,0.0,0.0,0.0,-0.0083345128223299,60.0,0.7366558313369751,-0.0,-6.96338489092341e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464172363281,0.0,0.0,9.484160545980558e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472412109375,0.0,0.0,9.98729738057591e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,7.376477879006416e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.987290104618296e-05,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,0.0004737533454317,287.4856872558594,294.1499938964844,288.1499938964844,287.0589294433594,288.9074401855469,287.1497802734375,287.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106035042554,7.103868604474428e-09,0.0010105964029207,-0.0176628809422254,0.0,0.0,0.0,-0.0083345128223299,60.0,0.7366558313369751,-0.0,-6.96338489092341e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.45722931646742e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.958937152987346e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,7.355532579822466e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.95892914943397e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004724080499727,287.481201171875,294.1499938964844,288.1499938964844,287.048828125,288.8939514160156,287.1498413085937,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077328188344,6.7681944493358515e-09,0.0010077260667458,-0.016783645376563,0.0,0.0,0.0,-0.0081681041046977,60.0,0.7337495684623718,-0.0,-6.923880846443353e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.45722931646742e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.958937152987346e-05,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,7.355532579822466e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.95892914943397e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004724080499727,287.481201171875,294.1499938964844,288.1499938964844,287.048828125,288.8939514160156,287.1498413085937,287.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077328188344,6.7681944493358515e-09,0.0010077260667458,-0.016783645376563,0.0,0.0,0.0,-0.0081681041046977,60.0,0.7337495684623718,-0.0,-6.923880846443353e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.432766091777012e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.933175897458568e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,7.336506678257138e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.933168621500954e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0004711860674433,287.4767761230469,294.1499938964844,288.1499938964844,287.0387268066406,288.8807373046875,287.1498718261719,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.463276136514651e-09,0.0010051185963675,-0.015984933823347,0.0,0.0,0.0,-0.008016943000257,60.0,0.7310488820075989,-0.0,-6.88809365101406e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.432766091777012e-05,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,9.933175897458568e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5427551269531,0.0,0.0,7.336506678257138e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53924560546875,0.0,0.0,9.933168621500954e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0004711860674433,287.4767761230469,294.1499938964844,288.1499938964844,287.0387268066406,288.8807373046875,287.1498718261719,287.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051249992102,6.463276136514651e-09,0.0010051185963675,-0.015984933823347,0.0,0.0,0.0,-0.008016943000257,60.0,0.7310488820075989,-0.0,-6.88809365101406e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.421486174687745e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375061035156,0.0,0.0,9.921297169057652e-05,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,7.327734056161717e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5373229980469,0.0,0.0,9.921289893100038e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,0.0004706226172856,287.474609375,294.1499938964844,288.1499938964844,287.0336608886719,288.87420654296875,287.1498718261719,287.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922545351,6.32267882494375e-09,0.0010039162589237,-0.0156166395172476,0.0,0.0,0.0,-0.0079472428187727,60.0,0.7297819256782532,-0.0,-6.871623980941878e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5348205566406,0.0,0.0,9.410740312887356e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5356140136719,0.0,0.0,9.909980872180312e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5388488769531,0.0,0.0,7.319376891246065e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.535400390625,0.0,0.0,9.90997432381846e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,0.0004700858262367,287.472412109375,294.1499938964844,288.1499938964844,287.0285949707031,288.8677673339844,287.14990234375,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188733525647194e-09,0.0010027708485722,-0.0152657628059387,0.0,0.0,0.0,-0.0078808395192027,60.0,0.7285725474357605,-0.0,-6.85595082927648e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.38982775551267e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.887959458865224e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.303112943191081e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.887952182907612e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.000469041231554,287.4681091308594,294.1499938964844,288.1499938964844,287.0184631347656,288.8550720214844,287.1499328613281,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928066038052293e-09,0.0010005418444052,-0.0145829180255532,0.0,0.0,0.0,-0.0077516152523458,60.0,0.7262532114982605,-0.0,-6.82550265196369e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.38982775551267e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317687988281,0.0,0.0,9.887959458865224e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,7.303112943191081e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,9.887952182907612e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.000469041231554,287.4681091308594,294.1499938964844,288.1499938964844,287.0184631347656,288.8550720214844,287.1499328613281,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005477815866,5.928066038052293e-09,0.0010005418444052,-0.0145829180255532,0.0,0.0,0.0,-0.0077516152523458,60.0,0.7262532114982605,-0.0,-6.82550265196369e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.368710743729024e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.865721949608997e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.286689651664346e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.865714673651382e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,0.0004679863923229,287.4638366699219,294.1499938964844,288.1499938964844,287.0083312988281,288.8426208496094,287.1499328613281,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982967749238,5.664849034303643e-09,0.000998291070573,-0.0138933733105659,0.0,0.0,0.0,-0.0076211271807551,60.0,0.7239996194839478,-0.0,-6.794824969347246e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272216796875,0.0,0.0,9.368710743729024e-05,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,9.865721949608997e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,7.286689651664346e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278015136719,0.0,0.0,9.865714673651382e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,0.0004679863923229,287.4638366699219,294.1499938964844,288.1499938964844,287.0083312988281,288.8426208496094,287.1499328613281,287.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982967749238,5.664849034303643e-09,0.000998291070573,-0.0138933733105659,0.0,0.0,0.0,-0.0076211271807551,60.0,0.7239996194839478,-0.0,-6.794824969347246e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
