time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432660,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.346842853119595e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.842693543760106e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,7.269682828336954e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.842686995398252e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004668940673582,287.4596252441406,294.1499938964844,288.1499938964844,286.9981994628906,288.8304443359375,287.1499328613281,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392283508598439e-09,0.00099596043583,-0.0131793189793825,0.0,0.0,0.0,-0.0074860048480331,60.0,0.7217392325401306,-0.0,-6.763129789533195e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.346842853119595e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.842693543760106e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,7.269682828336954e-05,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.842686995398252e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,0.0004668940673582,287.4596252441406,294.1499938964844,288.1499938964844,286.9981994628906,288.8304443359375,287.1499328613281,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392283508598439e-09,0.00099596043583,-0.0131793189793825,0.0,0.0,0.0,-0.0074860048480331,60.0,0.7217392325401306,-0.0,-6.763129789533195e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.324087295681238e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.818730177357791e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.251984789036214e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.81872362899594e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.000465757359052,287.4554443359375,294.1499938964844,288.1499938964844,286.9880676269531,288.8184814453125,287.14996337890625,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.108652167962191e-09,0.0009935350390151,-0.0124362530186772,0.0,0.0,0.0,-0.0073453965596854,60.0,0.7194396257400513,-0.0,-6.730227397611088e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.324087295681238e-05,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,9.818730177357791e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,7.251984789036214e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,9.81872362899594e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,0.000465757359052,287.4554443359375,294.1499938964844,288.1499938964844,286.9880676269531,288.8184814453125,287.14996337890625,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935401612892,5.108652167962191e-09,0.0009935350390151,-0.0124362530186772,0.0,0.0,0.0,-0.0073453965596854,60.0,0.7194396257400513,-0.0,-6.730227397611088e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,9.312437032349408e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.806462185224518e-05,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.521728515625,0.0,0.0,7.242924766615033e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.806455636862664e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004651753988582,287.4533996582031,294.1499938964844,288.1499938964844,286.9830017089844,288.8125915527344,287.14996337890625,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963448763106726e-09,0.0009922933531925,-0.012055835686624,0.0,0.0,0.0,-0.0072734127752482,60.0,0.7182714939117432,-0.0,-6.713413824854797e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160827636719,0.0,0.0,9.300687088398264e-05,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.794088691705838e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,7.233786163851619e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.794081415748224e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0004645884619094,287.45135498046875,294.1499938964844,288.1499938964844,286.9779357910156,288.8067626953125,287.14996337890625,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816994803036323e-09,0.0009910410735756,-0.011672138236463,0.0,0.0,0.0,-0.0072008091956377,60.0,0.7170973420143127,-0.0,-6.696476617662483e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.277142817154528e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.769295138539746e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.215474761324003e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.769288590177894e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004634123761206,287.4472961425781,294.1499938964844,288.1499938964844,286.9678039550781,288.7952880859375,287.14996337890625,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547758594759e-09,0.0009885317413136,-0.0109033146873116,0.0,0.0,0.0,-0.0070553347468376,60.0,0.7147455215454102,-0.0,-6.6626050454488e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.277142817154528e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,9.769295138539746e-05,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.215474761324003e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51300048828125,0.0,0.0,9.769288590177894e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004634123761206,287.4472961425781,294.1499938964844,288.1499938964844,286.9678039550781,288.7952880859375,287.14996337890625,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523547758594759e-09,0.0009885317413136,-0.0109033146873116,0.0,0.0,0.0,-0.0070553347468376,60.0,0.7147455215454102,-0.0,-6.6626050454488e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.25395725062117e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.744879935169592e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.197443483164534e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.74487338680774e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,0.0004622542182914,287.4432678222656,294.1499938964844,288.1499938964844,286.9576416015625,288.7840576171875,287.14996337890625,287.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462053135037,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7124147415161133,-0.0,-6.629333881846834e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,9.25395725062117e-05,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.744879935169592e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,7.197443483164534e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093688964844,0.0,0.0,9.74487338680774e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.508544921875,0.0,0.0,0.0004622542182914,287.4432678222656,294.1499938964844,288.1499938964844,286.9576416015625,288.7840576171875,287.14996337890625,287.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860649006441,4.2345789097453235e-09,0.0009860607096925,-0.0101462053135037,0.0,0.0,0.0,-0.0069120801053941,60.0,0.7124147415161133,-0.0,-6.629333881846834e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.231731382897124e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.721473907120526e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.180157263064757e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.721467358758672e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004611439653672,287.4393005371094,294.1499938964844,288.1499938964844,286.947509765625,288.7730407714844,287.14996337890625,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957557836997694e-09,0.0009836917743086,-0.00942038372159,0.0,0.0,0.0,-0.0067747482098639,60.0,0.7101468443870544,-0.0,-6.597516488682231e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.231731382897124e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.721473907120526e-05,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,7.180157263064757e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,9.721467358758672e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049743652344,0.0,0.0,0.0004611439653672,287.4393005371094,294.1499938964844,288.1499938964844,286.947509765625,288.7730407714844,287.14996337890625,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836957324296,3.957557836997694e-09,0.0009836917743086,-0.00942038372159,0.0,0.0,0.0,-0.0067747482098639,60.0,0.7101468443870544,-0.0,-6.597516488682231e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.210954158334062e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.699594374978916e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.163998816395178e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.699587826617062e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004601061227731,287.4353942871094,294.1499938964844,288.1499938964844,286.9373474121094,288.7622375488281,287.1499938964844,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7079876065254211,-0.0,-6.567842092408682e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.210954158334062e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,9.699594374978916e-05,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,7.163998816395178e-05,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.699587826617062e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004601061227731,287.4353942871094,294.1499938964844,288.1499938964844,286.9373474121094,288.7622375488281,287.1499938964844,287.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814810473471,3.6985934315225677e-09,0.0009814773220568,-0.0087418602779507,0.0,0.0,0.0,-0.0066463677212595,60.0,0.7079876065254211,-0.0,-6.567842092408682e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,9.201240754919128e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.689365106169134e-05,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,7.156444189604372e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,9.689359285403044e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996643066406,0.0,0.0,0.0004596209037117,287.4334716796875,294.1499938964844,288.1499938964844,286.9322814941406,288.75689697265625,287.1499938964844,287.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804455330595,3.577524276821009e-09,0.0009804419241845,-0.0084246369078755,0.0,0.0,0.0,-0.0065863481722772,60.0,0.7069577574729919,-0.0,-6.553992193403246e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981689453125,0.0,0.0,9.192009747494012e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,9.679645154392348e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.149265002226457e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49871826171875,0.0,0.0,9.679638606030494e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,0.0004591598117258,287.4315490722656,294.1499938964844,288.1499938964844,286.9271850585937,288.75164794921875,287.1499938964844,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794615907594,3.462471420689894e-09,0.0009794580982998,-0.0081231752410531,0.0,0.0,0.0,-0.0065293116495013,60.0,0.7059643864631653,-0.0,-6.540843600078007e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.17518264031969e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.661924559623004e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.136178464861587e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.661918738856912e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004583192639984,287.427734375,294.1499938964844,288.1499938964844,286.9170227050781,288.74127197265625,287.1499938964844,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.25272497825324e-09,0.0009776644874364,-0.0075735915452241,0.0,0.0,0.0,-0.006425330415368,60.0,0.7041001319885254,-0.0,-6.516907546938455e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49468994140625,0.0,0.0,9.17518264031969e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953918457031,0.0,0.0,9.661924559623004e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,7.136178464861587e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.661918738856912e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.0004583192639984,287.427734375,294.1499938964844,288.1499938964844,286.9170227050781,288.74127197265625,287.1499938964844,287.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.25272497825324e-09,0.0009776644874364,-0.0075735915452241,0.0,0.0,0.0,-0.006425330415368,60.0,0.7041001319885254,-0.0,-6.516907546938455e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.160712943412364e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.64668724918738e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.124924741219729e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.646681428421287e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.000457596470369,287.4239501953125,294.1499938964844,288.1499938964844,286.9068603515625,288.7310791015625,287.1499938964844,287.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723537047805394e-09,0.0009761219844222,-0.007100973278284,0.0,0.0,0.0,-0.006335912272334,60.0,0.7024154663085938,-0.0,-6.496358651020273e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.160712943412364e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919128417969,0.0,0.0,9.64668724918738e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,7.124924741219729e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.646681428421287e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.000457596470369,287.4239501953125,294.1499938964844,288.1499938964844,286.9068603515625,288.7310791015625,287.1499938964844,287.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761250112205,3.0723537047805394e-09,0.0009761219844222,-0.007100973278284,0.0,0.0,0.0,-0.006335912272334,60.0,0.7024154663085938,-0.0,-6.496358651020273e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.14876945898868e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.634110756451264e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.115636981325224e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.634104208089413e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004569999000523,287.42022705078125,294.1499938964844,288.1499938964844,286.8966979980469,288.7210693359375,287.1499938964844,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234670240185782e-09,0.0009748486918397,-0.006710847839713,0.0,0.0,0.0,-0.006262102164328,60.0,0.7009259462356567,-0.0,-6.47942144382796e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,9.14876945898868e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.634110756451264e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,7.115636981325224e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883117675781,0.0,0.0,9.634104208089413e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004569999000523,287.42022705078125,294.1499938964844,288.1499938964844,286.8966979980469,288.7210693359375,287.1499938964844,287.104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.9234670240185782e-09,0.0009748486918397,-0.006710847839713,0.0,0.0,0.0,-0.006262102164328,60.0,0.7009259462356567,-0.0,-6.47942144382796e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.139528265222908e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.624378435546532e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.108449790393934e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.62437261478044e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004565382550936,287.41656494140625,294.1499938964844,288.1499938964844,286.88653564453125,288.71124267578125,287.1499938964844,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660883158,2.808236532203523e-09,0.0009738632361404,-0.0064089098013937,0.0,0.0,0.0,-0.0062049767002463,60.0,0.6996416449546814,-0.0,-6.466327562293372e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.139528265222908e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,9.624378435546532e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.108449790393934e-05,298.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4848937988281,0.0,0.0,9.62437261478044e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.484130859375,0.0,0.0,0.0004565382550936,287.41656494140625,294.1499938964844,288.1499938964844,286.88653564453125,288.71124267578125,287.1499938964844,287.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660883158,2.808236532203523e-09,0.0009738632361404,-0.0064089098013937,0.0,0.0,0.0,-0.0062049767002463,60.0,0.6996416449546814,-0.0,-6.466327562293372e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.13586263777688e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.620518540032208e-05,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.105599797796458e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.620512719266117e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,0.0004563551628962,287.41473388671875,294.1499938964844,288.1499938964844,286.8814392089844,288.7063903808594,287.1499938964844,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625282061904954e-09,0.0009734723134897,-0.0062891393899917,0.0,0.0,0.0,-0.0061823166906833,60.0,0.6990802884101868,-0.0,-6.461137758151382e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,9.13293260964565e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.617432806408031e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.484375,0.0,0.0,7.103320967871696e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.61742698564194e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004562087997328,287.41290283203125,294.1499938964844,288.1499938964844,286.8763427734375,288.7015991210937,287.1499938964844,287.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.7259781099076e-09,0.0009731597383506,-0.0061933668330311,0.0,0.0,0.0,-0.0061641968786716,60.0,0.6985713243484497,-0.0,-6.456988899117277e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.12925534066744e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.613560541765764e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.100462244125083e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.613554720999672e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004560251254588,287.4093017578125,294.1499938964844,288.1499938964844,286.8661804199219,288.69207763671875,287.1499938964844,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698634378,2.68008570891709e-09,0.0009727671858854,-0.0060731139965355,0.0,0.0,0.0,-0.0061414455994963,60.0,0.6977143883705139,-0.0,-6.451782041949627e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,9.12925534066744e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,9.613560541765764e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,7.100462244125083e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.613554720999672e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0004560251254588,287.4093017578125,294.1499938964844,288.1499938964844,286.8661804199219,288.69207763671875,287.1499938964844,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698634378,2.68008570891709e-09,0.0009727671858854,-0.0060731139965355,0.0,0.0,0.0,-0.0061414455994963,60.0,0.6977143883705139,-0.0,-6.451782041949627e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.128483361564577e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,9.6127470897045e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.099861977621913e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.612741996534167e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756774902344,0.0,0.0,0.0004559865628834,287.4074401855469,294.1499938964844,288.1499938964844,286.8608703613281,288.6872253417969,287.1499938964844,287.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726871503517,2.6704232158891728e-09,0.0009726844727993,-0.0060477955266833,0.0,0.0,0.0,-0.0061366548761725,60.0,0.6973661184310913,-0.0,-6.45068567450835e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.128503006650136e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.612767462385818e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.099877257132903e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.612761641619728e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740905761719,0.0,0.0,0.0004559875233098,287.4057312011719,294.1499938964844,288.1499938964844,286.8559875488281,288.6827697753906,287.1499938964844,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.67062327807821e-09,0.0009726862190291,-0.0060483198612928,0.0,0.0,0.0,-0.0061367540620267,60.0,0.6970905065536499,-0.0,-6.450708411875894e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.129875979851931e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.614213922759518e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.100946822902188e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.614208101993428e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004560561210382,287.4022216796875,294.1499938964844,288.1483459472656,286.8450622558594,288.673583984375,287.14990234375,287.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687655653588194e-09,0.000972831796389,-0.0060929502360522,0.0,0.0,0.0,-0.0061451978981494,60.0,0.6961320042610168,-0.0,-6.452640377574427e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47100830078125,0.0,0.0,9.129875979851931e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.614213922759518e-05,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.100946822902188e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.614208101993428e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004560561210382,287.4022216796875,294.1499938964844,288.1483459472656,286.8450622558594,288.673583984375,287.14990234375,287.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728345321491,2.687655653588194e-09,0.000972831796389,-0.0060929502360522,0.0,0.0,0.0,-0.0061451978981494,60.0,0.6961320042610168,-0.0,-6.452640377574427e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.132290142588316e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.616755414754152e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,7.102824747562408e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.616750321583822e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004561767273116,287.3987121582031,294.1499938964844,288.1434936523437,286.832763671875,288.6644897460937,287.1495361328125,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730910533107,2.717654545847381e-09,0.0009730883175507,-0.0061715566553175,0.0,0.0,0.0,-0.0061600692570209,60.0,0.6937685012817383,-0.0,-6.456044587821452e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677429199219,0.0,0.0,9.132290142588316e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.616755414754152e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,7.102824747562408e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.616750321583822e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004561767273116,287.3987121582031,294.1499938964844,288.1434936523437,286.832763671875,288.6644897460937,287.1495361328125,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730910533107,2.717654545847381e-09,0.0009730883175507,-0.0061715566553175,0.0,0.0,0.0,-0.0061600692570209,60.0,0.6937685012817383,-0.0,-6.456044587821452e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.13385156309232e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667358398437,0.0,0.0,9.618399781174958e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,7.104039832483977e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,9.618393960408866e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.0004562546964734,287.3970031738281,294.1499938964844,288.1399230957031,286.8260803222656,288.65997314453125,287.1491394042969,287.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973257003352,2.7370679056559766e-09,0.0009732542675919,-0.0062224259600043,0.0,0.0,0.0,-0.0061696930788457,60.0,0.6918090581893921,-0.0,-6.458247980845044e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.13568801479414e-05,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.465087890625,0.0,0.0,9.620333730708808e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,7.105468102963641e-05,298.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.620327909942716e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,0.000456346431747,287.395263671875,294.1499938964844,288.1356506347656,286.8191223144531,288.65545654296875,287.1485595703125,287.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452348262,2.7599089680307998e-09,0.000973449612502,-0.0062822764739394,0.0,0.0,0.0,-0.0061810165643692,60.0,0.689351499080658,-0.0,-6.460840751287833e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.14004776859656e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.624924132367596e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,7.108860154403374e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.624919039197266e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0004565642157103,287.391845703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6463928222656,287.1468200683594,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739162633195,2.814150912300306e-09,0.0009739134111441,-0.0064244074746966,0.0,0.0,0.0,-0.006207906641066,60.0,0.683254599571228,-0.0,-6.466999735721404e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.14004776859656e-05,298.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618530273437,0.0,0.0,9.624924132367596e-05,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46435546875,0.0,0.0,7.108860154403374e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.624919039197266e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46099853515625,0.0,0.0,0.0004565642157103,287.391845703125,294.1499938964844,288.12506103515625,286.8042297363281,288.6463928222656,287.1468200683594,287.1097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739162633195,2.814150912300306e-09,0.0009739134111441,-0.0064244074746966,0.0,0.0,0.0,-0.006207906641066,60.0,0.683254599571228,-0.0,-6.466999735721404e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.14532211027108e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.630478598410264e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.112963066902012e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.630472777644172e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004568276926875,287.3884582519531,294.1499938964844,288.11187744140625,286.7882385253906,288.63726806640625,287.1440734863281,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744775597937,2.879789295917589e-09,0.0009744747076183,-0.006596399936825,0.0,0.0,0.0,-0.0062404465861618,60.0,0.6753615736961365,-0.0,-6.474456881733205e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
