time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.14532211027108e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.630478598410264e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,7.112963066902012e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.630472777644172e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577941894531,0.0,0.0,0.0004568276926875,287.3884582519531,294.1499938964844,288.11187744140625,286.7882385253906,288.63726806640625,287.1440734863281,287.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744775597937,2.879789295917589e-09,0.0009744747076183,-0.006596399936825,0.0,0.0,0.0,-0.0062404465861618,60.0,0.6753615736961365,-0.0,-6.474456881733205e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.151470294455066e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.636952745495364e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.117745553841814e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.636946924729271e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004571347963064,287.3851013183594,294.1499938964844,288.0963134765625,286.7712097167969,288.6280517578125,287.1400756835937,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751319885253,2.9563143044697422e-09,0.0009751290781423,-0.0067969178780913,0.0,0.0,0.0,-0.0062783830799162,60.0,0.6658605933189392,-0.0,-6.483156056447116e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,9.151470294455066e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,9.636952745495364e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,7.117745553841814e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.636946924729271e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546203613281,0.0,0.0,0.0004571347963064,287.3851013183594,294.1499938964844,288.0963134765625,286.7712097167969,288.6280517578125,287.1400756835937,287.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751319885253,2.9563143044697422e-09,0.0009751290781423,-0.0067969178780913,0.0,0.0,0.0,-0.0062783830799162,60.0,0.6658605933189392,-0.0,-6.483156056447116e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.15844866540283e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.644300735089928e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.123174145817757e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.644295641919598e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004574833728838,287.3818054199219,294.1499938964844,288.07861328125,286.7532043457031,288.61871337890625,287.1346740722656,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758748929016,3.043181484585488e-09,0.0009758718661032,-0.0070245345123112,0.0,0.0,0.0,-0.0063214469701051,60.0,0.654888927936554,-0.0,-6.493038284816066e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,9.15844866540283e-05,298.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.644300735089928e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4546813964844,0.0,0.0,7.123174145817757e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,9.644295641919598e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,0.0004574833728838,287.3818054199219,294.1499938964844,288.07861328125,286.7532043457031,288.61871337890625,287.1346740722656,287.11151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758748929016,3.043181484585488e-09,0.0009758718661032,-0.0070245345123112,0.0,0.0,0.0,-0.0063214469701051,60.0,0.654888927936554,-0.0,-6.493038284816066e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4500732421875,0.0,0.0,9.16222415980883e-05,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45068359375,0.0,0.0,9.648276318330318e-05,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530639648437,0.0,0.0,7.126110722310841e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.648271225159988e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0004576719657052,287.3801574707031,294.1499938964844,288.06903076171875,286.7438659667969,288.61395263671875,287.1313171386719,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762768750078,3.090186551091278e-09,0.0009762737900018,-0.0071477005258202,0.0,0.0,0.0,-0.0063447491265833,60.0,0.6488609313964844,-0.0,-6.498389382159075e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.166198287857696e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.652461449149996e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.129202276701108e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,9.652456355979666e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0004578704829327,287.3785095214844,294.1499938964844,288.0589904785156,286.7343139648437,288.6091613769531,287.1275329589844,287.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976699986495,3.139662085871464e-09,0.0009766968432813,-0.0072773392312228,0.0,0.0,0.0,-0.0063692764379084,60.0,0.6425178050994873,-0.0,-6.504023275510917e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.174663136946036e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.661375224823132e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.135787018341944e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.661370131652802e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004582933324854,287.3752746582031,294.1499938964844,288.0375671386719,286.71466064453125,288.59942626953125,287.1186828613281,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450584441789943e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6290209889411926,-0.0,-6.51603357937347e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.174663136946036e-05,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.661375224823132e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.135787018341944e-05,298.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,9.661370131652802e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0004582933324854,287.3752746582031,294.1499938964844,288.0375671386719,286.71466064453125,288.59942626953125,287.1186828613281,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.2450584441789943e-09,0.0009775981307029,-0.0075535043142735,0.0,0.0,0.0,-0.0064215259626507,60.0,0.6290209889411926,-0.0,-6.51603357937347e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,9.180080087389796e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.667079575592652e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.140000525396317e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.667074482422322e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0004585639107972,287.37335205078125,294.1499938964844,288.02398681640625,286.7025451660156,288.5934753417969,287.11236572265625,287.11297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781781118363,3.312502716568133e-09,0.0009781748522073,-0.007730224635452,0.0,0.0,0.0,-0.0064549609087407,60.0,0.6203331351280212,-0.0,-6.523725204488073e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.183801739709452e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428405761719,0.0,0.0,9.670998406363653e-05,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,7.142895628931001e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.67099331319332e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,0.0004587498260661,287.3720703125,294.1499938964844,288.0146484375,286.6943054199219,288.5894470214844,287.1077880859375,287.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358843869705197e-09,0.0009785711299628,-0.0078516490757465,0.0,0.0,0.0,-0.00647793430835,60.0,0.614360511302948,-0.0,-6.529012352984864e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.193462756229565e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.681172377895564e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.15041023795493e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.681167284725234e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004592324257828,287.368896484375,294.1499938964844,287.9903869628906,286.6733703613281,288.5792541503906,287.0951538085937,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.47914275167227e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5988621711730957,-0.0,-6.54274856515258e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391784667969,0.0,0.0,9.193462756229565e-05,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.681172377895564e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44207763671875,0.0,0.0,7.15041023795493e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,9.681167284725234e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004592324257828,287.368896484375,294.1499938964844,287.9903869628906,286.6733703613281,288.5792541503906,287.0951538085937,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.47914275167227e-09,0.0009795997757464,-0.0081668589264154,0.0,0.0,0.0,-0.0065375720150768,60.0,0.5988621711730957,-0.0,-6.54274856515258e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.203621448250487e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.691868763184176e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.158311927923933e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.691864397609606e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004597398510668,287.3657531738281,294.1499938964844,287.9649963378906,286.6518859863281,288.5687255859375,287.08026123046875,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605635123804518e-09,0.0009806813905015,-0.0084982933476567,0.0,0.0,0.0,-0.0066002793610095,60.0,0.5824206471443176,-0.0,-6.557206688739825e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,9.203621448250487e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,9.691868763184176e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.158311927923933e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365539550781,0.0,0.0,9.691864397609606e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0004597398510668,287.3657531738281,294.1499938964844,287.9649963378906,286.6518859863281,288.5687255859375,287.08026123046875,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605635123804518e-09,0.0009806813905015,-0.0084982933476567,0.0,0.0,0.0,-0.0066002793610095,60.0,0.5824206471443176,-0.0,-6.557206688739825e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346008300781,0.0,0.0,9.20883467188105e-05,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,9.697359200799838e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,7.162366819102317e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.697354107629508e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004600002721417,287.3641967773437,294.1499938964844,287.9519348144531,286.6409912109375,288.5633850097656,287.0721130371094,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705551931248684e-09,0.0009812365751713,-0.0086683956906199,0.0,0.0,0.0,-0.0066324630752205,60.0,0.5739563703536987,-0.0,-6.564633991956725e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.214138117386028e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.702943498268723e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358825683594,0.0,0.0,7.166492287069559e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.702938405098394e-05,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328918457031,0.0,0.0,0.0004602651752065,287.3626403808594,294.1499938964844,287.93865966796875,286.6299743652344,288.5579528808594,287.0633850097656,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365941452094376e-09,0.0009818013058975,-0.0088414289057254,0.0,0.0,0.0,-0.006665201857686,60.0,0.565321683883667,-0.0,-6.572192745579741e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.224935638485476e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.71431436482817e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.174890924943611e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.71430927165784e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004608045564964,287.35955810546875,294.1499938964844,287.91162109375,286.60772705078125,288.5469055175781,287.0445251464844,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710585847923085e-09,0.0009829511400312,-0.0091937463730573,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5476565361022949,-0.0,-6.58759731209102e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,9.224935638485476e-05,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.71431436482817e-05,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,7.174890924943611e-05,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.71430927165784e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004608045564964,287.35955810546875,294.1499938964844,287.91162109375,286.60772705078125,288.5469055175781,287.0445251464844,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710585847923085e-09,0.0009829511400312,-0.0091937463730573,0.0,0.0,0.0,-0.0067318617366254,60.0,0.5476565361022949,-0.0,-6.58759731209102e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.235917968908323e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.725878771860152e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.183433626778424e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.725873678689824e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0004613531345967,287.35650634765625,294.1499938964844,287.88409423828125,286.5852355957031,288.5355529785156,287.0238037109375,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5295477509498596,-0.0,-6.60328325352566e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.235917968908323e-05,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,9.725878771860152e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,7.183433626778424e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,9.725873678689824e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0004613531345967,287.35650634765625,294.1499938964844,287.88409423828125,286.5852355957031,288.5355529785156,287.0238037109375,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.00955206528306,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5295477509498596,-0.0,-6.60328325352566e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.246999979950488e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.73754868027754e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.192053453763947e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.737543587107211e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0004619067185558,287.353515625,294.1499938964844,287.8562316894531,286.56256103515625,288.5238647460937,287.00115966796875,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5111109018325806,-0.0,-6.619131909246789e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,9.246999979950488e-05,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.73754868027754e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.192053453763947e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.737543587107211e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42388916015625,0.0,0.0,0.0004619067185558,287.353515625,294.1499938964844,287.8562316894531,286.56256103515625,288.5238647460937,287.00115966796875,287.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5111109018325806,-0.0,-6.619131909246789e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.258104546461254e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.749242599355056e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.200691470643505e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.749237506184728e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,0.0004624614375643,287.3505249023437,294.1499938964844,287.82830810546875,286.5398254394531,288.51190185546875,286.97686767578125,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.49250528216362,-0.0,-6.635031724044893e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.258104546461254e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216613769531,0.0,0.0,9.749242599355056e-05,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237976074219,0.0,0.0,7.200691470643505e-05,298.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.749237506184728e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,0.0004624614375643,287.3505249023437,294.1499938964844,287.82830810546875,286.5398254394531,288.51190185546875,286.97686767578125,287.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.49250528216362,-0.0,-6.635031724044893e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.263652464142068e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.755083738127723e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.205006113508716e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.755079372553156e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0004627385351341,287.3490600585937,294.1499938964844,287.8143615722656,286.5284729003906,288.5057983398437,286.9642333984375,287.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4831742644309997,-0.0,-6.642981276172577e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,9.269175643566996e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.760900138644502e-05,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208374023437,0.0,0.0,7.209302566479892e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.760895773069932e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179992675781,0.0,0.0,0.0004630144394468,287.3475646972656,294.1499938964844,287.80047607421875,286.5171203613281,288.4996337890625,286.95123291015625,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4738539159297943,-0.0,-6.650901696048096e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.280146332457662e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.772452904144302e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.217835809569806e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.772448538569734e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0004635624645743,287.3446655273437,294.1499938964844,287.77294921875,286.4945068359375,288.4870910644531,286.9244384765625,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4552973508834839,-0.0,-6.666646612529803e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.280146332457662e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.772452904144302e-05,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.217835809569806e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.772448538569734e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,0.0004635624645743,287.3446655273437,294.1499938964844,287.77294921875,286.4945068359375,288.4870910644531,286.9244384765625,287.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4552973508834839,-0.0,-6.666646612529803e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132995605469,0.0,0.0,9.287523425882682e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.780220716493204e-05,298.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.223573629744351e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,9.780216350918636e-05,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004639309481717,287.3426818847656,294.1499938964844,287.7545166015625,286.4792175292969,288.4783935546875,286.9057006835937,287.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4428004920482635,-0.0,-6.677244357433666e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.290962771046908e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.783842688193543e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,7.226249726954848e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.783838322618976e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004641027480829,287.3417663574219,294.1499938964844,287.7459716796875,286.4720764160156,288.4742736816406,286.89678955078125,287.1183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4369651079177856,-0.0,-6.68218902433182e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.301552199758588e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.794993820833042e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.234486110974103e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.794989455258474e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004646317102015,287.33892822265625,294.1499938964844,287.7196960449219,286.449951171875,288.4612121582031,286.86846923828125,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4190121293067932,-0.0,-6.697421639501044e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.301552199758588e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100036621094,0.0,0.0,9.794993820833042e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.234486110974103e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,9.794989455258474e-05,298.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004646317102015,287.33892822265625,294.1499938964844,287.7196960449219,286.449951171875,288.4612121582031,286.86846923828125,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4190121293067932,-0.0,-6.697421639501044e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.31183822103776e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.805825538933276e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.242486753966659e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.805821173358709e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004651455092243,287.3360900878906,294.1499938964844,287.6943664550781,286.42822265625,288.44793701171875,286.83984375,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953260024365136e-09,0.0009922052267938,-0.0120291439816355,0.0,0.0,0.0,-0.0072683566249907,60.0,0.4015451967716217,-0.0,-6.712235034456171e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,9.31183822103776e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.805825538933276e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.242486753966659e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.805821173358709e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,0.0004651455092243,287.3360900878906,294.1499938964844,287.6943664550781,286.42822265625,288.44793701171875,286.83984375,287.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953260024365136e-09,0.0009922052267938,-0.0120291439816355,0.0,0.0,0.0,-0.0072683566249907,60.0,0.4015451967716217,-0.0,-6.712235034456171e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,9.316847717855126e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057312011719,0.0,0.0,9.81110060820356e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.246383756864816e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.811096242628992e-05,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004653957730624,287.3346862792969,294.1499938964844,287.6820983886719,286.4175109863281,288.4411926269531,286.82550048828125,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647897010922e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3930704593658447,-0.0,-6.719455569736965e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.321735706180334e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.816247620619832e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,7.250185444718227e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.816243255045264e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0004656399250961,287.33331298828125,294.1499938964844,287.670166015625,286.4069519042969,288.4344177246094,286.8111572265625,287.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520549386739,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3847644627094269,-0.0,-6.726504153675705e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.331087494501844e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.826095629250632e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.257459947140887e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.826091263676062e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.000466107041575,287.3305358886719,294.1499938964844,287.6473083496094,286.3862609863281,288.42071533203125,286.7828063964844,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3687666058540344,-0.0,-6.739999491855998e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.331087494501844e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.826095629250632e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.257459947140887e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,9.826091263676062e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.000466107041575,287.3305358886719,294.1499938964844,287.6473083496094,286.3862609863281,288.42071533203125,286.7828063964844,287.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962948541435e-09,0.0009942550677806,-0.0126571347936987,0.0,0.0,0.0,-0.0073871877975761,60.0,0.3687666058540344,-0.0,-6.739999491855998e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
