time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437340,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.3397859018296e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.835255332291126e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.264225860126317e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.835250966716558e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004665415908675,287.32781982421875,294.1499938964844,287.6260070800781,286.3662414550781,288.4068603515625,286.75506591796875,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3537049293518066,-0.0,-6.75256472959518e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.3397859018296e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.835255332291126e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.264225860126317e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.835250966716558e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004665415908675,287.32781982421875,294.1499938964844,287.6260070800781,286.3662414550781,288.4068603515625,286.75506591796875,287.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3537049293518066,-0.0,-6.75256472959518e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.347641753265634e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.843528096098451e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.270336936926469e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.843523730523884e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004669339978136,287.3251342773437,294.1499938964844,287.6064758300781,286.3469543457031,288.39288330078125,286.7282409667969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3397111594676971,-0.0,-6.763921334140832e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954772949219,0.0,0.0,9.347641753265634e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.843528096098451e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,7.270336936926469e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.843523730523884e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004669339978136,287.3251342773437,294.1499938964844,287.6064758300781,286.3469543457031,288.39288330078125,286.7282409667969,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399097169345168e-09,0.0009960177121683,-0.0131971696391701,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3397111594676971,-0.0,-6.763921334140832e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.354473877465352e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.850721835391596e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.275650568772107e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.850717469817027e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004672752402257,287.32244873046875,294.1499938964844,287.5888977050781,286.3285217285156,288.3788452148437,286.70263671875,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3269295990467071,-0.0,-6.773804983595255e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,9.354473877465352e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931884765625,0.0,0.0,9.850721835391596e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.275650568772107e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930969238281,0.0,0.0,9.850717469817027e-05,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,0.0004672752402257,287.32244873046875,294.1499938964844,287.5888977050781,286.3285217285156,288.3788452148437,286.70263671875,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.0134199978783726,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3269295990467071,-0.0,-6.773804983595255e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.357455564895643e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.853862138697878e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937072753906,0.0,0.0,7.27797087165527e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.853857773123308e-05,298.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912048339844,0.0,0.0,0.0004674242227338,287.3211364746094,294.1499938964844,287.5809020996094,286.3196716308594,288.3717956542969,286.6903686523437,287.1217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3210340738296509,-0.0,-6.778120820172262e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.360106923850252e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.85665392363444e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.28003287804313e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390380859375,0.0,0.0,9.856649558059873e-05,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,0.0004675566451624,287.31982421875,294.1499938964844,287.573486328125,286.31103515625,288.36474609375,286.67852783203125,287.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3155007064342499,-0.0,-6.781958461488102e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.36432188609615e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.861092257779092e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.283312152139843e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.861088619800285e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0004677672113757,287.3172302246094,294.1499938964844,287.5604553222656,286.2945861816406,288.35064697265625,286.6561889648437,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.305574357509613,-0.0,-6.78806060250281e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,9.36432188609615e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877868652344,0.0,0.0,9.861092257779092e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.283312152139843e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.861088619800285e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,0.0004677672113757,287.3172302246094,294.1499938964844,287.5604553222656,286.2945861816406,288.35064697265625,286.6561889648437,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.305574357509613,-0.0,-6.78806060250281e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.366501035401598e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857421875,0.0,0.0,9.863387094810604e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.285007450263947e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,9.863382729236037e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0004678760597016,287.3152770996094,294.1499938964844,287.5522766113281,286.2828369140625,288.3399658203125,286.6405334472656,287.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.6338391729582335e-09,0.0009980251779779,-0.0138121377676725,0.0,0.0,0.0,-0.0076057505793869,60.0,0.2990824282169342,-0.0,-6.791215412249585e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.3669950729236e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851013183594,0.0,0.0,9.86390732578002e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.285391620825976e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.86390296020545e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,0.0004679007397498,287.3146667480469,294.1499938964844,287.54998779296875,286.2792663574219,288.3365783691406,286.63580322265625,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.6399822589980886e-09,0.0009980776812881,-0.0138282300904393,0.0,0.0,0.0,-0.0076087960042059,60.0,0.297228455543518,-0.0,-6.79193021824176e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.368557221023366e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.865551692200825e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,7.286606705747545e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.865548054222018e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004679787671193,287.3121337890625,294.1499938964844,287.5417785644531,286.2650451660156,288.3226318359375,286.6176147460937,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659383184308808e-09,0.000998243689537,-0.0138790551573038,0.0,0.0,0.0,-0.0076184142380952,60.0,0.2905260324478149,-0.0,-6.794188323056005e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.368557221023366e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.865551692200825e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,7.286606705747545e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.865548054222018e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,0.0004679787671193,287.3121337890625,294.1499938964844,287.5417785644531,286.2650451660156,288.3226318359375,286.6176147460937,287.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659383184308808e-09,0.000998243689537,-0.0138790551573038,0.0,0.0,0.0,-0.0076184142380952,60.0,0.2905260324478149,-0.0,-6.794188323056005e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.369679901283234e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.86673403531313e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.287480548257008e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.866730397334322e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004680348502006,287.30963134765625,294.1499938964844,287.5351867675781,286.25177001953125,288.30877685546875,286.6017150878906,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673313818732595e-09,0.0009983627824112,-0.0139155490323901,0.0,0.0,0.0,-0.007625319994986,60.0,0.2851735651493072,-0.0,-6.795810492121745e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.369679901283234e-05,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.86673403531313e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,7.287480548257008e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.866730397334322e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004680348502006,287.30963134765625,294.1499938964844,287.5351867675781,286.25177001953125,288.30877685546875,286.6017150878906,287.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673313818732595e-09,0.0009983627824112,-0.0139155490323901,0.0,0.0,0.0,-0.007625319994986,60.0,0.2851735651493072,-0.0,-6.795810492121745e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.370078623760492e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,9.867153858067468e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,7.287791231647134e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,9.86715022008866e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,0.0004680547572206,287.3083801269531,294.1499938964844,287.5325012207031,286.2455139160156,288.3019104003906,286.5945129394531,287.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2828952372074127,-0.0,-6.796385321194975e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.370356565341352e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.86744707915932e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,7.288008055184036e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.867442713584752e-05,298.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004680686397477,287.3071594238281,294.1499938964844,287.5301513671875,286.23944091796875,288.29510498046875,286.5878295898437,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2808875441551208,-0.0,-6.796785356755208e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.370573388878256e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.867674816632643e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,7.288176857400686e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.867670451058076e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004680794663727,287.3047180175781,294.1499938964844,287.52655029296875,286.2279052734375,288.28155517578125,286.5758972167969,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2776201069355011,-0.0,-6.797093021759792e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37420654296875,0.0,0.0,9.370573388878256e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,9.867674816632643e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,7.288176857400686e-05,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,9.867670451058076e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004680794663727,287.3047180175781,294.1499938964844,287.52655029296875,286.2279052734375,288.28155517578125,286.5758972167969,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2776201069355011,-0.0,-6.797093021759792e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.370361658511683e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.867451444733888e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.288013148354366e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.86744780675508e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004680689016822,287.30230712890625,294.1499938964844,287.52423095703125,286.2171325683594,288.26824951171875,286.5658264160156,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2752930819988251,-0.0,-6.796778961870586e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37164306640625,0.0,0.0,9.370361658511683e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,9.867451444733888e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.373779296875,0.0,0.0,7.288013148354366e-05,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.86744780675508e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.0004680689016822,287.30230712890625,294.1499938964844,287.52423095703125,286.2171325683594,288.26824951171875,286.5658264160156,287.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2752930819988251,-0.0,-6.796778961870586e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.369711187900975e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.866766049526632e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.28750746930018e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.866762411547823e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004680363927036,287.2999267578125,294.1499938964844,287.5231018066406,286.20703125,288.2550964355469,286.557373046875,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473690848141e-09,0.0009983641793951,-0.0139159690588712,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2737823724746704,-0.0,-6.795828966232875e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691101074219,0.0,0.0,9.369711187900975e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695373535156,0.0,0.0,9.866766049526632e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712158203125,0.0,0.0,7.28750746930018e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.866762411547823e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,0.0004680363927036,287.2999267578125,294.1499938964844,287.5231018066406,286.20703125,288.2550964355469,286.557373046875,287.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473690848141e-09,0.0009983641793951,-0.0139159690588712,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2737823724746704,-0.0,-6.795828966232875e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.36863652896136e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.865634638117626e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,7.286672189366072e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.86563100013882e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004679827252402,287.2975769042969,294.1499938964844,287.5230407714844,286.1975402832031,288.2422180175781,286.550537109375,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660034663179658e-09,0.0009982492774724,-0.0138807613402605,0.0,0.0,0.0,-0.0076187374070286,60.0,0.2730649709701538,-0.0,-6.794264351128734e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.36863652896136e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.865634638117626e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,7.286672189366072e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.86563100013882e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0004679827252402,287.2975769042969,294.1499938964844,287.5230407714844,286.1975402832031,288.2422180175781,286.550537109375,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660034663179658e-09,0.0009982492774724,-0.0138807613402605,0.0,0.0,0.0,-0.0076187374070286,60.0,0.2730649709701538,-0.0,-6.794264351128734e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,9.367942402604967e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36578369140625,0.0,0.0,9.864904131973162e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,7.286133040906861e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.864900493994357e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3652038574219,0.0,0.0,0.0004679480625782,287.2964172363281,294.1499938964844,287.5233764648437,286.1929931640625,288.23583984375,286.5477294921875,287.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2729861736297607,-0.0,-6.793254669901216e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,9.367139136884362e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,9.864057938102631e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661804199219,0.0,0.0,7.285508036147803e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.864054300123826e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.000467907928396,287.2952575683594,294.1499938964844,287.52392578125,286.1885681152344,288.22955322265625,286.5452880859375,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.273064523935318,-0.0,-6.792085827100891e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.365201549371704e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.862017759587616e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.284001912921667e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.862014121608809e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004678111581597,287.29296875,294.1499938964844,287.5256652832031,286.1800537109375,288.2171630859375,286.5413818359375,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2736693620681762,-0.0,-6.78927065678181e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.365201549371704e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.862017759587616e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,7.284001912921667e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.862014121608809e-05,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0004678111581597,287.29296875,294.1499938964844,287.5256652832031,286.1800537109375,288.2171630859375,286.5413818359375,287.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2736693620681762,-0.0,-6.78927065678181e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.363276330986992e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3600158691406,0.0,0.0,9.859989950200544e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,7.282504520844668e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.859986312221736e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594970703125,0.0,0.0,0.00046771497,287.29107666015625,294.1499938964844,287.5276794433594,286.1732177734375,288.2069396972656,286.5390319824219,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095320222119e-09,0.0009976769797503,-0.0137053998187184,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2745783030986786,-0.0,-6.786473960573859e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.362871060147882e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.359619140625,0.0,0.0,9.859563579084352e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.282190199475735e-05,297.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595275878906,0.0,0.0,9.859559941105545e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591003417969,0.0,0.0,0.0004676947428379,287.29071044921875,294.1499938964844,287.5281066894531,286.17193603515625,288.2050170898437,286.5386962890625,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921685189008,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2747927606105804,-0.0,-6.785886341731384e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.360122203361244e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.856668475549668e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.280052523128688e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.85666483757086e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004675574018619,287.2885131835937,294.1499938964844,287.5311889648437,286.16412353515625,288.1931457519531,286.5370483398437,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737469909947e-09,0.0009973404230549,-0.0136022912338376,0.0,0.0,0.0,-0.007566041778773,60.0,0.2763574719429016,-0.0,-6.78189522318462e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.360122203361244e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.856668475549668e-05,298.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.280052523128688e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.85666483757086e-05,298.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004675574018619,287.2885131835937,294.1499938964844,287.5311889648437,286.16412353515625,288.1931457519531,286.5370483398437,287.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737469909947e-09,0.0009973404230549,-0.0136022912338376,0.0,0.0,0.0,-0.007566041778773,60.0,0.2763574719429016,-0.0,-6.78189522318462e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.356969530927016e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.853348456090316e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.277600525412709e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.853344818111508e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004673999501392,287.28631591796875,294.1499938964844,287.53472900390625,286.1565246582031,288.1815185546875,286.5364074707031,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514407597217996e-09,0.0009970040991902,-0.0134992562234401,0.0,0.0,0.0,-0.0075465440750122,60.0,0.2783036231994629,-0.0,-6.777322170137269e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.356969530927016e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.853348456090316e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563842773437,0.0,0.0,7.277600525412709e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,9.853344818111508e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004673999501392,287.28631591796875,294.1499938964844,287.53472900390625,286.1565246582031,288.1815185546875,286.5364074707031,287.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514407597217996e-09,0.0009970040991902,-0.0134992562234401,0.0,0.0,0.0,-0.0075465440750122,60.0,0.2783036231994629,-0.0,-6.777322170137269e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353271484375,0.0,0.0,9.355249494547024e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.851537470240146e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551940917969,0.0,0.0,7.276263204403222e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3535461425781,0.0,0.0,9.85153383226134e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004673140356317,287.28521728515625,294.1499938964844,287.5366516113281,286.1528015136719,288.17584228515625,286.53643798828125,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.013443055562675,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2793960869312286,-0.0,-6.774827454592014e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,9.353424684377389e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524475097656,0.0,0.0,9.84961588983424e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.274844392668456e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.849612251855432e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004672228824347,287.2841491699219,294.1499938964844,287.5386657714844,286.14910888671875,288.17022705078125,286.5366516113281,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470194075485324e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2805502116680145,-0.0,-6.772182103986779e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.349493484478444e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.845475142356008e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.271787035278976e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.8454715043772e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004670264897868,287.2820129394531,294.1499938964844,287.5428466796875,286.1417541503906,288.1591491699219,286.5375671386719,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2829896807670593,-0.0,-6.76648426178872e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
