time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439680,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.349493484478444e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.845475142356008e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516540527344,0.0,0.0,7.271787035278976e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.8454715043772e-05,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004670264897868,287.2820129394531,294.1499938964844,287.5428466796875,286.1417541503906,288.1591491699219,286.5375671386719,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2829896807670593,-0.0,-6.76648426178872e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.345194848719984e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.840948769124223e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.268443732755259e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.840945131145418e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004668117617256,287.2799072265625,294.1499938964844,287.5471496582031,286.13446044921875,288.1483154296875,286.5390319824219,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2855710089206695,-0.0,-6.760257775795253e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347412109375,0.0,0.0,9.345194848719984e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.840948769124223e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34930419921875,0.0,0.0,7.268443732755259e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.840945131145418e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004668117617256,287.2799072265625,294.1499938964844,287.5471496582031,286.13446044921875,288.1483154296875,286.5390319824219,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2855710089206695,-0.0,-6.760257775795253e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.340554242953658e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.83606223599054e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.264835585374385e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.836058598011732e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004665799788199,287.2778015136719,294.1499938964844,287.551513671875,286.1270751953125,288.13775634765625,286.5410461425781,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2882122099399566,-0.0,-6.753540304771377e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.340554242953658e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,9.83606223599054e-05,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,7.264835585374385e-05,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34539794921875,0.0,0.0,9.836058598011732e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450012207031,0.0,0.0,0.0004665799788199,287.2778015136719,294.1499938964844,287.551513671875,286.1270751953125,288.13775634765625,286.5410461425781,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2882122099399566,-0.0,-6.753540304771377e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.335602953797206e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.830847557168454e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.260984421009198e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.830844646785408e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004663326253648,287.2757568359375,294.1499938964844,287.5557556152344,286.1195678710937,288.1274719238281,286.5434875488281,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2908268272876739,-0.0,-6.746376612909445e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.335602953797206e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.830847557168454e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.260984421009198e-05,297.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.830844646785408e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,0.0004663326253648,287.2757568359375,294.1499938964844,287.5557556152344,286.1195678710937,288.1274719238281,286.5434875488281,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2908268272876739,-0.0,-6.746376612909445e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.333019988844173e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420715332031,0.0,0.0,9.828127804212272e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435363769531,0.0,0.0,7.258976256707683e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3420104980469,0.0,0.0,9.828124166233464e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415832519531,0.0,0.0,0.0004662036080844,287.2747497558594,294.1499938964844,287.5578308105469,286.1157531738281,288.1224365234375,286.5448303222656,287.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944554185494,5.2157442809175344e-09,0.0009944502962753,-0.012716818600893,0.0,0.0,0.0,-0.0073984838090837,60.0,0.2920970618724823,-0.0,-6.742641289747553e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.330374450655654e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409423828125,0.0,0.0,9.8253418400418e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.256918615894392e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.825338202062994e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404846191406,0.0,0.0,0.0004660714475903,287.27374267578125,294.1499938964844,287.559814453125,286.1118469238281,288.1174621582031,286.5462341308594,287.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827582225882915e-09,0.0009941682219505,-0.0126304002478718,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2933301925659179,-0.0,-6.738816438200956e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.324916754849256e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.819594561122358e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.252674549818039e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.819590923143552e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004657988320104,287.2717590332031,294.1499938964844,287.56353759765625,286.1038818359375,288.1076965332031,286.54913330078125,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2956531345844269,-0.0,-6.730929413834019e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,9.324916754849256e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.819594561122358e-05,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.252674549818039e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3386535644531,0.0,0.0,9.819590923143552e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,0.0004657988320104,287.2717590332031,294.1499938964844,287.56353759765625,286.1038818359375,288.1076965332031,286.54913330078125,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521320685744,0.0,0.0,0.0,-0.0073483986780047,60.0,0.2956531345844269,-0.0,-6.730929413834019e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.31972826947458e-05,298.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.814130316954106e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,7.248639303725213e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.81412740657106e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362121582031,0.0,0.0,0.0004655396624002,287.2699279785156,294.1499938964844,287.56658935546875,286.0962219238281,288.09893798828125,286.5518493652344,287.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.297555923461914,-0.0,-6.723436740685429e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.319270611740647e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.813649376155809e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,7.248283509397879e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.813645738177e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.0004655168158933,287.269775390625,294.1499938964844,287.5668334960937,286.0955505371094,288.0981750488281,286.5520935058594,287.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2977093458175659,-0.0,-6.722776646483909e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.31348913582042e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.80756085482426e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.243787695188075e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.807557944441214e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0004652280185837,287.2678527832031,294.1499938964844,287.569580078125,286.0868225097656,288.0888671875,286.5550231933594,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788924396038,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2994229793548584,-0.0,-6.714432032595141e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.333984375,0.0,0.0,9.31348913582042e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,9.80756085482426e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,7.243787695188075e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.807557944441214e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.0004652280185837,287.2678527832031,294.1499938964844,287.569580078125,286.0868225097656,288.0888671875,286.5550231933594,287.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788924396038,0.0,0.0,0.0,-0.0072777727618813,60.0,0.2994229793548584,-0.0,-6.714432032595141e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.307623986387624e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.801383566809818e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.239225669763982e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.801380656426772e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004649350303225,287.26593017578125,294.1499938964844,287.5716247558594,286.0776062011719,288.0798034667969,286.55780029296875,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3007125556468963,-0.0,-6.705972310783181e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.307623986387624e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.801383566809818e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.239225669763982e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.801380656426772e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,0.0004649350303225,287.26593017578125,294.1499938964844,287.5716247558594,286.0776062011719,288.0798034667969,286.55780029296875,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3007125556468963,-0.0,-6.705972310783181e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307800292969,0.0,0.0,9.30467649595812e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.798279643291607e-05,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,7.236933743115515e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,9.798276732908562e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,0.0004647877940442,287.2649841308594,294.1499938964844,287.5723571777344,286.0727844238281,288.0753479003906,286.55908203125,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3011700510978699,-0.0,-6.701723265223336e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.30172682274133e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.795173536986113e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.234639633679762e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.795170626603068e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32958984375,0.0,0.0,0.0004646404413506,287.2640380859375,294.1499938964844,287.5729064941406,286.0678100585937,288.0709228515625,286.560302734375,287.12945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.3014969825744629,-0.0,-6.697472798578019e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.29584784898907e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.788983152247964e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,7.23006742191501e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.78898024186492e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0004643467837013,287.26220703125,294.1499938964844,287.5732727050781,286.0574035644531,288.0622253417969,286.5624389648437,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3017140626907348,-0.0,-6.689003839710497e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,9.29584784898907e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.788983152247964e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,7.23006742191501e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,9.78898024186492e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,0.0004643467837013,287.26220703125,294.1499938964844,287.5732727050781,286.0574035644531,288.0622253417969,286.5624389648437,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3017140626907348,-0.0,-6.689003839710497e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.290027810493484e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.782853885553776e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.225541776278988e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.782850975170732e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0004640560655388,287.2603759765625,294.1499938964844,287.5726318359375,286.0462951660156,288.0536499023437,286.56414794921875,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3013022541999817,-0.0,-6.680625830313147e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.290027810493484e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258361816406,0.0,0.0,9.782853885553776e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,7.225541776278988e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.782850975170732e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.0004640560655388,287.2603759765625,294.1499938964844,287.5726318359375,286.0462951660156,288.0536499023437,286.56414794921875,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125974312424,0.0,0.0,0.0,-0.0071327746845781,60.0,0.3013022541999817,-0.0,-6.680625830313147e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.28431109059602e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.776833758223802e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.22109543858096e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.776830847840756e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004637704987544,287.2585754394531,294.1499938964844,287.5708312988281,286.034423828125,288.04522705078125,286.5653076171875,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3001566231250763,-0.0,-6.67240200868946e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,9.28431109059602e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,9.776833758223802e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.22109543858096e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,9.776830847840756e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004637704987544,287.2585754394531,294.1499938964844,287.5708312988281,286.034423828125,288.04522705078125,286.5653076171875,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.3001566231250763,-0.0,-6.67240200868946e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.278734069084749e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.770961332833394e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.216758240247145e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.770958422450347e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004634919459931,287.2568054199219,294.1499938964844,287.5678100585937,286.021728515625,288.03692626953125,286.5658874511719,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437303617596,0.0,0.0,0.0,-0.00706297904253,60.0,0.2982293367385864,-0.0,-6.664383533916407e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.278734069084749e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,9.770961332833394e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3230285644531,0.0,0.0,7.216758240247145e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216552734375,0.0,0.0,9.770958422450347e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,0.0004634919459931,287.2568054199219,294.1499938964844,287.5678100585937,286.021728515625,288.03692626953125,286.5658874511719,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437303617596,0.0,0.0,0.0,-0.00706297904253,60.0,0.2982293367385864,-0.0,-6.664383533916407e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32037353515625,0.0,0.0,9.275993943447249e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,9.768075688043608e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,7.214627839857712e-05,297.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.768072777660564e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202819824219,0.0,0.0,0.0004633550706785,287.25592041015625,294.1499938964844,287.5657653808594,286.0150146484375,288.03277587890625,286.5658874511719,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2969326972961426,-0.0,-6.660445706074827e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.273306932300328e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197021484375,0.0,0.0,9.765246068127452e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.212537457235157e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.765243157744408e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0004632208147086,287.2550354003906,294.1499938964844,287.5633850097656,286.0080871582031,288.0286865234375,286.565673828125,287.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471310877107726e-09,0.0009880844736471,-0.0107664549723267,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2953982055187225,-0.0,-6.656584616848704e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.268074063584208e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.759735257830472e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.208468014141545e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.759732347447424e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004629594332072,287.2533264160156,294.1499938964844,287.5574951171875,285.9934997558594,288.0205078125,286.564697265625,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406076392626801e-09,0.0009875266114249,-0.0105955377221107,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2916100621223449,-0.0,-6.649069916875305e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,9.268074063584208e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31768798828125,0.0,0.0,9.759735257830472e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,7.208468014141545e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.317626953125,0.0,0.0,9.759732347447424e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,0.0004629594332072,287.2533264160156,294.1499938964844,287.5574951171875,285.9934997558594,288.0205078125,286.564697265625,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406076392626801e-09,0.0009875266114249,-0.0105955377221107,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2916100621223449,-0.0,-6.649069916875305e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.263039100915194e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.754433267517015e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,7.204552093753591e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.75443035713397e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0004627079179044,287.2516174316406,294.1499938964844,287.54998779296875,285.97784423828125,288.0123291015625,287.5628356933594,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.000986989820376,-0.0104310708120465,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2868477702140808,-0.0,-6.641842276167155e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153991699219,0.0,0.0,9.263039100915194e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157043457031,0.0,0.0,9.754433267517015e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,7.204552093753591e-05,297.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,9.75443035713397e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,0.0004627079179044,287.2516174316406,294.1499938964844,287.54998779296875,285.97784423828125,288.0123291015625,287.5628356933594,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303494636075e-09,0.000986989820376,-0.0104310708120465,0.0,0.0,0.0,-0.0069659766741096,60.0,0.2868477702140808,-0.0,-6.641842276167155e-08,0.0,283.1761779785156,287.1483764648437,291.5469665527344,292.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0323294016224912e-20,-5.161647008112457e-21,-5.161647008112457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
