time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.716034401208162e-05,296.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145159706,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.556915807072073e-05,296.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145159706,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004853360296692,292.9106750488281,294.1499938964844,285.3500061035156,285.2137145996094,285.5436096191406,283.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352316312491,9.9838555200904e-09,0.0010352217359468,-0.0252046156674623,0.0,0.0,0.0,-0.0097622396424412,60.0,-5.0951690673828125,-0.0,-7.306928750949737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857846652157,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,283.3500061035156,292.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095758895545261e-08,0.0010361785534769,-0.0254975762218236,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.0976338386535645,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.72501584328711e-05,296.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090961436,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563901453977451e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090961436,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857846652157,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400695800781,283.3500061035156,292.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361886816099,1.0095758895545261e-08,0.0010361785534769,-0.0254975762218236,0.0,0.0,0.0,-0.0098177148029208,60.0,-5.0976338386535645,-0.0,-7.32044398432663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.732302714837716e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024858356686,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861486668232,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,283.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186548493607006e-08,0.0010369549272581,-0.0257352571934461,0.0,0.0,0.0,-0.0098627228289842,60.0,-5.099318027496338,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.732302714837716e-05,296.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024858356686,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569568697363138e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024858356686,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861486668232,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365905761719,283.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369651718065,1.0186548493607006e-08,0.0010369549272581,-0.0257352571934461,0.0,0.0,0.0,-0.0098627228289842,60.0,-5.099318027496338,-0.0,-7.331418316880446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.737547225086018e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025410601869,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.57364759920165e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025410601869,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.000486410659505,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,283.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375239653512,1.0251890891765925e-08,0.0010375137208029,-0.0259063150733709,0.0,0.0,0.0,-0.0098951160907745,60.0,-5.099949359893799,-0.0,-7.33932239427304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.737547225086018e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025410601869,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.57364759920165e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025410601869,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.000486410659505,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331726074219,283.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375239653512,1.0251890891765925e-08,0.0010375137208029,-0.0259063150733709,0.0,0.0,0.0,-0.0098951160907745,60.0,-5.099949359893799,-0.0,-7.33932239427304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.739454981172456e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025611563818,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,7.575131894554943e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025611563818,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0004865059454459,292.9001159667969,294.1499938964844,285.3500061035156,285.1567687988281,285.531494140625,283.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377273429185,1.027566209899078e-08,0.0010377170983701,-0.0259685460478067,0.0,0.0,0.0,-0.0099069010466337,60.0,-5.099898815155029,-0.0,-7.342198671267397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.740781388245524e-05,296.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025751189445,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,7.576163625344634e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025751189445,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0004865722148679,292.8985900878906,294.1499938964844,285.3500061035156,285.1485595703125,285.5298156738281,283.3500061035156,292.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378686711192,1.0292187546667721e-08,0.0010378584265708,-0.0260118078440427,0.0,0.0,0.0,-0.0099150938913226,60.0,-5.099578857421875,-0.0,-7.344198138525827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.74167778622359e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025845631374,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.576860662084073e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025845631374,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0004866169765591,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5265197753906,283.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303355502117029e-08,0.0010379540035501,-0.0260410420596599,0.0,0.0,0.0,-0.0099206306040287,60.0,-5.098054885864258,-0.0,-7.345550301351977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.74167778622359e-05,296.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025845631374,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.576860662084073e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025845631374,296.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0004866169765591,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5265197753906,283.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379642480984,1.0303355502117029e-08,0.0010379540035501,-0.0260410420596599,0.0,0.0,0.0,-0.0099206306040287,60.0,-5.098054885864258,-0.0,-7.345550301351977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740213863551617e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025691381073,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575721974717453e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865438386332,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,283.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285108764662713e-08,0.0010377980070188,-0.025993276387453,0.0,0.0,0.0,-0.0099115846678614,60.0,-5.0953216552734375,-0.0,-7.343341934529235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740213863551617e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025691381073,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575721974717453e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025691381073,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865438386332,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,283.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378082515671,1.0285108764662713e-08,0.0010377980070188,-0.025993276387453,0.0,0.0,0.0,-0.0099115846678614,60.0,-5.0953216552734375,-0.0,-7.343341934529235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736261563375592e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025275196298,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.57264788262546e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025275196298,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863464273512,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,283.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235867264896116e-08,0.0010373770492151,-0.0258643683046102,0.0,0.0,0.0,-0.0098871747031807,60.0,-5.091373443603516,-0.0,-7.337383323147152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736261563375592e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025275196298,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.57264788262546e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025275196298,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863464273512,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,283.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373872937634,1.0235867264896116e-08,0.0010373770492151,-0.0258643683046102,0.0,0.0,0.0,-0.0098871747031807,60.0,-5.091373443603516,-0.0,-7.337383323147152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729492740007116e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.000102456244349,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567382999695837e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.000102456244349,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860083281528,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,283.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103666621726,1.0151534723945588e-08,0.0010366559727117,-0.0256435927003622,0.0,0.0,0.0,-0.0098453676328063,60.0,-5.0859198570251465,-0.0,-7.327184903260786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729492740007116e-05,296.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.000102456244349,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567382999695837e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.000102456244349,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860083281528,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,283.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103666621726,1.0151534723945588e-08,0.0010366559727117,-0.0256435927003622,0.0,0.0,0.0,-0.0098453676328063,60.0,-5.0859198570251465,-0.0,-7.327184903260786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.725156269269064e-05,296.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.000102410580439,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.564010593341663e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.000102410580439,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0004857917083427,292.884765625,294.1499938964844,285.3500061035156,285.0772705078125,285.5154724121094,283.3500061035156,292.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362041648477,1.0097505054318391e-08,0.0010361940367147,-0.0255021471530199,0.0,0.0,0.0,-0.0098185827955603,60.0,-5.082705020904541,-0.0,-7.320655015519152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,9.720063826534896e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023569493554,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.560049562016502e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023569493554,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0004855373117607,292.8832397460937,294.1499938964844,285.3500061035156,285.0699157714844,285.5139465332031,283.3500061035156,292.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356615530326,1.0034050923479754e-08,0.001035651541315,-0.0253360271453857,0.0,0.0,0.0,-0.0097871264442801,60.0,-5.079140186309815,-0.0,-7.312989680485772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.70764594967477e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022261858452,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550391455879435e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022261858452,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849169927183,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,283.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343386093154,9.87933379548167e-09,0.001034328714013,-0.0249309726059436,0.0,0.0,0.0,-0.0097104273736476,60.0,-5.070929050445557,-0.0,-7.29431590684726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.70764594967477e-05,296.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022261858452,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550391455879435e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022261858452,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849169927183,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.5109558105469,283.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343386093154,9.87933379548167e-09,0.001034328714013,-0.0249309726059436,0.0,0.0,0.0,-0.0097104273736476,60.0,-5.070929050445557,-0.0,-7.29431590684726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692207822808996e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020636191242,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538383943028748e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020636191242,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0004841458576265,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.5080261230469,283.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326937772333,9.686990765089833e-09,0.0010326841147616,-0.0244273990392684,0.0,0.0,0.0,-0.0096150748431682,60.0,-5.061060905456543,-0.0,-7.271134450093086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692207822808996e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020636191242,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538383943028748e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020636191242,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0004841458576265,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.5080261230469,283.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326937772333,9.686990765089833e-09,0.0010326841147616,-0.0244273990392684,0.0,0.0,0.0,-0.0096150748431682,60.0,-5.061060905456543,-0.0,-7.271134450093086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.67389642028138e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018707916955,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524141983594745e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018707916955,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832311533391,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,283.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307427728548,9.45884348624304e-09,0.0010307333432137,-0.0238300617784261,0.0,0.0,0.0,-0.0095019731670618,60.0,-5.049773693084717,-0.0,-7.243686184210675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.67389642028138e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018707916955,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524141983594745e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018707916955,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832311533391,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,283.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307427728548,9.45884348624304e-09,0.0010307333432137,-0.0238300617784261,0.0,0.0,0.0,-0.0095019731670618,60.0,-5.049773693084717,-0.0,-7.243686184210675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652753215050323e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016481401165,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507696864195168e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016481401165,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821750335395,292.870849609375,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,283.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284901363775,9.19541864874418e-09,0.001028480939567,-0.0231403280049562,0.0,0.0,0.0,-0.0093713831156492,60.0,-5.036903381347656,-0.0,-7.21205708487105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.652753215050323e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016481401165,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507696864195168e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016481401165,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821750335395,292.870849609375,294.1499938964844,285.3500061035156,285.0180358886719,285.5023193359375,283.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284901363775,9.19541864874418e-09,0.001028480939567,-0.0231403280049562,0.0,0.0,0.0,-0.0093713831156492,60.0,-5.036903381347656,-0.0,-7.21205708487105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.641191718401387e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015263915178,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,7.498704508179799e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015263915178,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0004815974971279,292.86932373046875,294.1499938964844,285.3500061035156,285.0126342773437,285.5009155273437,283.3500061035156,292.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272582294419,9.051365879031437e-09,0.0010272491490468,-0.0227631367743015,0.0,0.0,0.0,-0.0092999702319502,60.0,-5.029953479766846,-0.0,-7.194790185849342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.629063424654304e-05,296.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013986766338,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.489271956728771e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013986766338,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0004809916717931,292.8677673339844,294.1499938964844,285.3500061035156,285.0075378417969,285.4995422363281,283.3500061035156,292.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259661357849,8.900260972666274e-09,0.0010259571718052,-0.0223674681037664,0.0,0.0,0.0,-0.0092250611633062,60.0,-5.022688865661621,-0.0,-7.176700478339626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603153011994436e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011258209473,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469119009329006e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011258209473,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.000479697366245,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,283.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232053464278,8.577435650636291e-09,0.001023196731694,-0.0215221177786588,0.0,0.0,0.0,-0.0090650226920843,60.0,-5.007255554199219,-0.0,-7.138129376471626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603153011994436e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011258209473,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469119009329006e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011258209473,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.000479697366245,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.4968566894531,283.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232053464278,8.577435650636291e-09,0.001023196731694,-0.0215221177786588,0.0,0.0,0.0,-0.0090650226920843,60.0,-5.007255554199219,-0.0,-7.138129376471626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575261356076226e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008321123663,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447425014106557e-05,296.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008321123663,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783041076734,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,283.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202334960922,8.229928738501258e-09,0.0010202253470197,-0.020612085238099,0.0,0.0,0.0,-0.0088927494361996,60.0,-4.990677356719971,-0.0,-7.096724630173412e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575261356076226e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008321123663,296.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447425014106557e-05,296.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008321123663,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783041076734,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.49420166015625,283.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202334960922,8.229928738501258e-09,0.0010202253470197,-0.020612085238099,0.0,0.0,0.0,-0.0088927494361996,60.0,-4.990677356719971,-0.0,-7.096724630173412e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346310377120972,0.050000000745058,0.0408381856977939,296.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346310377120972,0.050000000745058,0.0430045761168003,296.6107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346310377120972,0.050000000745058,0.0317630358040332,296.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346310377120972,0.050000000745058,0.0430045761168003,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6346310377120972,0.050000000745058,0.2039951980113983,292.5570983886719,291.1499938964844,285.3500061035156,284.9869079589844,292.5242919921875,292.3412170410156,292.4327087402344,1.0,0.1097064912319183,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4349775910377502,0.019313208758831,0.4156643748283386,-0.107135109603405,0.0,0.0,0.0,10.19719409942627,60.0,84.79303741455078,-0.0,12.27724838256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318104863166809,0.050000000745058,0.0452341623604297,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318104863166809,0.050000000745058,0.0476337485015392,296.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318104863166809,0.050000000745058,0.0351821258664131,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318104863166809,0.050000000745058,0.0476337485015392,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318104863166809,0.050000000745058,0.225953996181488,292.48248291015625,291.1499938964844,285.3500061035156,284.98388671875,293.5566711425781,294.7263488769531,292.542236328125,1.0,0.1210789605975151,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819779992103576,0.0900550037622451,0.3919230103492737,-0.0473868884146213,0.0,0.0,0.0,12.532873153686523,60.0,274.4627990722656,-0.0,16.676883697509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0456794165074825,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0481026247143745,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0481026247143745,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.2281781435012817,292.67242431640625,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,294.8257141113281,292.6458740234375,1.0,0.140557587146759,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276185274124,0.2811959683895111,0.0662763640284538,0.0,0.0,0.0,20.07305908203125,60.0,-32.72374725341797,-0.0,23.175142288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0456794165074825,296.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0481026247143745,296.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.0481026247143745,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711973905563354,0.050000000745058,0.2281781435012817,292.67242431640625,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,294.8257141113281,292.6458740234375,1.0,0.140557587146759,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276185274124,0.2811959683895111,0.0662763640284538,0.0,0.0,0.0,20.07305908203125,60.0,-32.72374725341797,-0.0,23.175142288208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931396484375,0.5494375824928284,0.050000000745058,0.0458165034651756,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931396484375,0.5494375824928284,0.050000000745058,0.0482469834387302,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931396484375,0.5494375824928284,0.050000000745058,0.035635057836771,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931396484375,0.5494375824928284,0.050000000745058,0.0482469834387302,296.8125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931396484375,0.5494375824928284,0.050000000745058,0.228862926363945,292.58331298828125,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,294.81561279296875,292.5238647460937,1.0,0.1489526480436325,1.0,1.0,0.950859785079956,1.0,-0.4881843328475952,0.2118446677923202,0.2763396501541137,0.0721136555075645,0.0,0.0,0.0,23.73523712158203,60.0,-173.33389282226562,-0.0,26.3232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.5326547026634216,0.050000000745058,0.0459474734961986,296.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.5326547026634216,0.050000000745058,0.0483849011361599,296.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.5326547026634216,0.050000000745058,0.0357369221746921,296.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.5326547026634216,0.050000000745058,0.0483849011361599,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.5326547026634216,0.050000000745058,0.2295171469449997,292.4751892089844,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,294.80633544921875,292.4305725097656,1.0,0.1565124839544296,1.0,1.0,0.9336519241333008,1.0,-0.4895798861980438,0.2129641026258468,0.2766157984733581,0.0727970525622367,0.0,0.0,0.0,27.23653030395508,60.0,-203.37432861328125,-0.0,29.351919174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097892880439758,0.050000000745058,0.0461862906813621,296.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097892880439758,0.050000000745058,0.0486363880336284,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097892880439758,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097892880439758,0.050000000745058,0.0486363880336284,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097892880439758,0.050000000745058,0.2307100892066955,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.79864501953125,294.7903137207031,292.3070068359375,1.0,0.1693436205387115,1.0,1.0,0.8992362022399902,1.0,-0.4921247065067291,0.2150001376867294,0.2771245539188385,0.0740409642457962,0.0,0.0,0.0,33.62122344970703,60.0,-184.8558044433593,-0.0,34.91848373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
