time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,295.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105262994766235,1.0,-0.488721489906311,0.2944090068340301,0.194312497973442,0.1445281952619552,0.0,0.0,0.0,24.99817657470703,25.0,8.236127853393555,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,295.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436356544495,1.0,-0.4887204766273498,0.2975082993507385,0.1912121921777725,0.1478172987699508,0.0,0.0,0.0,24.998050689697266,25.0,5.145585060119629,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,295.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047436356544495,1.0,-0.4887204766273498,0.2975082993507385,0.1912121921777725,0.1478172987699508,0.0,0.0,0.0,24.998050689697266,25.0,5.145585060119629,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,295.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.50185227394104,1.0,-0.4887199699878692,0.2990827560424804,0.1896372139453888,0.1494865417480468,0.0,0.0,0.0,24.99799346923828,25.0,3.626157760620117,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,295.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988073706626892,1.0,-0.4887194633483886,0.3007539510726928,0.1879655122756958,0.1512516438961029,0.0,0.0,0.0,24.997922897338867,25.0,1.9467161893844604,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.556396484375,286.3656311035156,291.2777709960937,295.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933266937732696,1.0,-0.488718569278717,0.3038161695003509,0.1849023997783661,0.1544805765151977,0.0,0.0,0.0,24.997806549072266,25.0,-1.55273699760437,-0.0,27.430355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,295.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927175939083099,1.0,-0.4887184500694275,0.3041598796844482,0.1845585703849792,0.1548426002264022,0.0,0.0,0.0,24.99779319763184,25.0,-1.94189453125,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,295.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278171539306,1.0,-0.4887174665927887,0.3076331615447998,0.18108431994915,0.1584951728582382,0.0,0.0,0.0,24.9976749420166,25.0,-5.750374794006348,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,295.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278171539306,1.0,-0.4887174665927887,0.3076331615447998,0.18108431994915,0.1584951728582382,0.0,0.0,0.0,24.9976749420166,25.0,-5.750374794006348,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.2471618652344,295.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807550013065338,1.0,-0.4887165129184723,0.3110448718070984,0.1776716411113739,0.1620761305093765,0.0,0.0,0.0,24.997577667236328,25.0,-9.113808631896973,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,295.46685791015625,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806636869907379,1.0,-0.4887165129184723,0.3110983371734619,0.1776181608438491,0.1621321588754654,0.0,0.0,0.0,24.99757575988769,25.0,-9.162678718566896,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,295.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995568275451,1.0,-0.4887155890464782,0.3146189749240875,0.1740966141223907,0.16581492125988,0.0,0.0,0.0,24.99748420715332,25.0,-12.32538604736328,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,295.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995568275451,1.0,-0.4887155890464782,0.3146189749240875,0.1740966141223907,0.16581492125988,0.0,0.0,0.0,24.99748420715332,25.0,-12.32538604736328,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,295.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717174768447876,1.0,-0.4887151420116424,0.3163997232913971,0.1723154336214065,0.167672649025917,0.0,0.0,0.0,24.99744033813477,25.0,-13.893918991088867,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,295.5489196777344,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690288305282593,1.0,-0.488714724779129,0.3180261850357055,0.1706885397434234,0.1693738996982574,0.0,0.0,0.0,24.997425079345703,25.0,-15.091914176940918,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8472900390625,286.6045837402344,291.2017822265625,295.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648272097110748,1.0,-0.4887140989303589,0.3205704689025879,0.1681436449289322,0.1720289885997772,0.0,0.0,0.0,24.99740219116211,25.0,-16.084827423095703,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,295.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.463651567697525,1.0,-0.4887139499187469,0.3212866187095642,0.1674273312091827,0.1727747619152069,0.0,0.0,0.0,24.99739646911621,25.0,-16.349538803100586,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,295.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607725441455841,1.0,-0.4887135326862335,0.3230478763580322,0.1656656414270401,0.1746059656143188,0.0,0.0,0.0,24.99737930297852,25.0,-17.05706214904785,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,295.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582743048667907,1.0,-0.4887132048606872,0.3245844841003418,0.1641287058591842,0.1762002259492874,0.0,0.0,0.0,24.997364044189453,25.0,-17.741363525390625,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029571056366,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,295.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538531601428985,1.0,-0.4887125790119171,0.3273354172706604,0.1613771617412567,0.1790663301944732,0.0,0.0,0.0,24.997413635253903,25.0,-17.495180130004883,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543373703956604,0.050000000745058,0.0458607226610183,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543373703956604,0.050000000745058,0.048293549567461,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543373703956604,0.050000000745058,0.0356694497168064,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543373703956604,0.050000000745058,0.048293549567461,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.546062171459198,0.1431584656238556,0.2318249940872192,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,295.6641845703125,291.2221984863281,1.0,0.1508112102746963,1.0,1.0,0.4537844359874725,1.0,-0.4918798804283142,0.3295711874961853,0.1623087078332901,0.1797982305288314,0.0,0.0,0.0,24.87118911743164,43.0,-17.489713668823242,-0.0,27.596111297607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0452548563480377,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0476555414497852,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0351982228457927,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0476555414497852,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.93615460395813,0.1474858820438385,0.5657005906105042,291.24334716796875,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,295.6502380371094,291.2504577636719,1.0,0.1681665480136871,1.0,1.0,0.4492945671081543,1.0,-0.8897731304168701,0.5846742391586304,0.3050988614559173,0.3553454279899597,0.0,0.0,0.0,12.389747619628906,46.0,39.07715606689453,-0.0,58.808250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0452548563480377,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0476555414497852,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0351982228457927,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.6884012818336487,0.050000000745058,0.0476555414497852,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.93615460395813,0.1474858820438385,0.5657005906105042,291.24334716796875,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,295.6502380371094,291.2504577636719,1.0,0.1681665480136871,1.0,1.0,0.4492945671081543,1.0,-0.8897731304168701,0.5846742391586304,0.3050988614559173,0.3553454279899597,0.0,0.0,0.0,12.389747619628906,46.0,39.07715606689453,-0.0,58.808250427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854037046432495,0.050000000745058,0.0452600009739398,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854037046432495,0.050000000745058,0.0476609617471694,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854037046432495,0.050000000745058,0.0352022238075733,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.6854037046432495,0.050000000745058,0.0476609617471694,297.63116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2617492675781,0.9567773342132568,0.1490412950515747,0.607190728187561,291.2618103027344,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,295.6337585449219,291.26568603515625,1.0,0.1759222447872162,1.0,1.0,0.447049617767334,1.0,-0.939603328704834,0.6180114150047302,0.3215918838977813,0.3794906139373779,0.0,0.0,0.0,13.094021797180176,46.0,39.11029815673828,-0.0,68.09122467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827812790870667,0.050000000745058,0.0452646128833293,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827812790870667,0.050000000745058,0.0476658158004283,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827812790870667,0.050000000745058,0.0352058112621307,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719116210937,0.6827812790870667,0.050000000745058,0.0476658158004283,297.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27471923828125,0.9745933413505554,0.1505213677883148,0.6485693454742432,291.2747497558594,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,295.6209716796875,291.2786560058594,1.0,0.1838712841272354,1.0,1.0,0.446209967136383,1.0,-0.9892874360084534,0.6497805118560791,0.3395069241523742,0.4019805788993835,0.0,0.0,0.0,13.806441307067873,34.0,40.05061721801758,-0.0,78.27470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9689337611198424,0.1442864388227462,0.1289345026016235,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.680096447467804,0.1424517333507537,0.0476708672940731,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.680096447467804,0.050000000745058,0.0352095402777195,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29931640625,0.680096447467804,0.050000000745058,0.0476708672940731,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.303466796875,0.9498189687728882,0.1537841856479644,0.6083596348762512,291.3038024902344,290.95001220703125,288.0987243652344,286.813232421875,291.375,295.6289367675781,291.3085327148437,1.0,0.1917221397161483,1.0,1.0,0.4448978304862976,1.0,-1.041483759880066,0.6834887266159058,0.3579949736595154,0.4261039495468139,0.0,0.0,0.0,14.587154388427734,34.0,48.59916305541992,-0.0,90.055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31170654296875,0.9698135256767272,0.1433798372745514,0.1296603381633758,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8453957438468933,0.1440265774726867,0.0924523994326591,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794183254241943,0.050000000745058,0.0352105163037776,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30767822265625,0.6794183254241943,0.050000000745058,0.047672189772129,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114624023437,0.9261001944541932,0.1549893915653228,0.5710832476615906,291.3118591308594,290.45001220703125,288.1082763671875,286.8211669921875,291.3807373046875,295.6276550292969,291.3160705566406,1.0,0.1932444423437118,1.0,1.0,0.4445306658744812,1.0,-1.0513678789138794,0.6900234222412109,0.3613444566726684,0.430802583694458,0.0,0.0,0.0,14.747482299804688,54.0,48.07136154174805,-0.0,92.43241119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.9622436165809632,0.1418933272361755,0.1283891350030899,297.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290100097656,0.9625140428543092,0.1446426659822464,0.135310485959053,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6761980652809143,0.1378493010997772,0.0352153070271015,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260803222656,0.7655378580093384,0.1411866098642349,0.0692985281348228,297.6073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287353515625,0.9075705409049988,0.1586327701807022,0.5489271283149719,291.32928466796875,290.45001220703125,288.1309814453125,286.8401184082031,291.39959716796875,295.62060546875,291.3335266113281,1.0,0.2019927054643631,1.0,1.0,0.4436315596103668,1.0,-1.1006242036819458,0.7214761972427368,0.3791479766368866,0.4525989294052124,0.0,0.0,0.0,15.550477027893066,54.0,48.09081268310547,-0.0,104.89476776123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.9541751146316528,0.1418345123529434,0.1277083456516266,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465881347656,0.9613053202629088,0.1453221291303634,0.1373429000377655,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461303710937,0.9180316925048828,0.1393143832683563,0.0897716283798217,297.6270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.9414608478546144,0.1423356682062149,0.1297160536050796,297.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461303710937,0.9139935970306396,0.1624691486358642,0.5699315667152405,291.34722900390625,289.95001220703125,288.1499938964844,286.8559875488281,291.42498779296875,295.617919921875,291.3530578613281,1.0,0.2116686105728149,1.0,1.0,0.4428513646125793,1.0,-1.1447303295135498,0.7482023239135742,0.3965280055999756,0.4782357811927795,0.0,0.0,0.0,16.51186180114746,74.0,53.12810134887695,-0.0,129.7891387939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9434759616851808,0.142997458577156,0.1284791082143783,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.953858494758606,0.147478848695755,0.139350950717926,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9328325390815736,0.1383732408285141,0.0970193967223167,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9437807202339172,0.1429886817932129,0.1354102790355682,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9183462262153624,0.1699804067611694,0.5985013246536255,291.3250732421875,289.45001220703125,288.1830444335937,286.88311767578125,291.21441650390625,295.63433837890625,291.31561279296875,1.0,0.2385150492191314,1.0,1.0,0.4146296083927154,1.0,-1.318881273269653,0.8975563049316406,0.4213249385356903,0.5859569907188416,0.0,0.0,0.0,19.4669246673584,94.0,-55.231231689453125,-0.0,174.04196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32666015625,0.9434759616851808,0.142997458577156,0.1284791082143783,297.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.32647705078125,0.953858494758606,0.147478848695755,0.139350950717926,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268127441406,0.9328325390815736,0.1383732408285141,0.0970193967223167,297.5740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3266296386719,0.9437807202339172,0.1429886817932129,0.1354102790355682,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271179199219,0.9183462262153624,0.1699804067611694,0.5985013246536255,291.3250732421875,289.45001220703125,288.1830444335937,286.88311767578125,291.21441650390625,295.63433837890625,291.31561279296875,1.0,0.2385150492191314,1.0,1.0,0.4146296083927154,1.0,-1.318881273269653,0.8975563049316406,0.4213249385356903,0.5859569907188416,0.0,0.0,0.0,19.4669246673584,94.0,-55.231231689453125,-0.0,174.04196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9339927434921264,0.1447646170854568,0.1300646513700485,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.946516215801239,0.1501970291137695,0.1418268829584121,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9204604029655457,0.1393180340528488,0.0974358841776847,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9338250160217284,0.1447809636592865,0.1369009017944336,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.9868070483207704,0.1735491305589676,0.763708770275116,291.1797180175781,288.95001220703125,288.20245361328125,286.89794921875,290.9838256835937,295.610595703125,291.1662292480469,1.0,0.2729046642780304,1.0,1.0,0.3864078521728515,1.0,-1.52443528175354,1.0753275156021118,0.449107676744461,0.7218729853630066,0.0,0.0,0.0,23.588943481445312,112.0,-173.71633911132812,-0.0,262.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9339927434921264,0.1447646170854568,0.1300646513700485,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.946516215801239,0.1501970291137695,0.1418268829584121,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9204604029655457,0.1393180340528488,0.0974358841776847,297.53887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.9338250160217284,0.1447809636592865,0.1369009017944336,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.9868070483207704,0.1735491305589676,0.763708770275116,291.1797180175781,288.95001220703125,288.20245361328125,286.89794921875,290.9838256835937,295.610595703125,291.1662292480469,1.0,0.2729046642780304,1.0,1.0,0.3864078521728515,1.0,-1.52443528175354,1.0753275156021118,0.449107676744461,0.7218729853630066,0.0,0.0,0.0,23.588943481445312,112.0,-173.71633911132812,-0.0,262.530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.8116521835327148,0.14529350399971,0.1310793310403823,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.8217004537582397,0.1514366865158081,0.1434853076934814,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937194824219,0.801301121711731,0.1398380398750305,0.0981375724077224,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.8119924068450928,0.1456900388002395,0.1382108926773071,297.5837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0914306640625,0.859177827835083,0.1740269362926483,0.7835380434989929,291.08905029296875,288.95001220703125,288.20733642578125,286.9010314941406,290.8409118652344,295.5860290527344,291.07257080078125,1.0,0.2895513772964477,1.0,1.0,0.3722969889640808,1.0,-1.5535802841186523,1.119375467300415,0.4342048466205597,0.7611508369445801,0.0,0.0,0.0,34.40945816040039,112.0,-222.49053955078125,-0.0,304.16680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.7460238933563232,0.1455603539943695,0.1318892687559127,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9627685546875,0.756552517414093,0.15255206823349,0.1450756937265396,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642639160156,0.737342357635498,0.1402594894170761,0.0988187491893768,297.5075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634704589844,0.7470954060554504,0.1465305089950561,0.139515534043312,297.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604797363281,0.7918744087219238,0.1744864135980606,0.7879730463027954,290.9564819335937,288.45001220703125,288.2091369628906,286.9013671875,290.552734375,295.5625915527344,290.9280090332031,1.0,0.3050690293312073,1.0,1.0,0.3439866602420807,1.0,-1.5641732215881348,1.1761544942855835,0.3880186975002289,0.8156075477600098,0.0,0.0,0.0,46.71456146240234,100.0,-331.7965393066406,-0.0,342.0017395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6986409425735474,0.1452172845602035,0.1324298530817031,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53179931640625,0.7123910188674927,0.1542155295610427,0.147449180483818,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.690405011177063,0.1405784785747528,0.0996241047978401,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7021473050117493,0.14775450527668,0.1414400190114975,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52880859375,0.7412745952606201,0.1750108003616333,0.7939146757125854,290.5232849121094,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,295.5164794921875,290.4864196777344,1.0,0.3230127394199371,1.0,1.0,0.2873660326004028,1.0,-1.5780891180038452,1.285123586654663,0.2929655909538269,0.9214502573013306,0.0,0.0,0.0,62.38779830932617,88.0,-548.4797973632812,-0.0,391.20697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
