time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6986409425735474,0.1452172845602035,0.1324298530817031,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.53179931640625,0.7123910188674927,0.1542155295610427,0.147449180483818,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5341491699219,0.690405011177063,0.1405784785747528,0.0996241047978401,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5328674316406,0.7021473050117493,0.14775450527668,0.1414400190114975,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.52880859375,0.7412745952606201,0.1750108003616333,0.7939146757125854,290.5232849121094,287.95001220703125,288.2040710449219,286.8941955566406,289.95428466796875,295.5164794921875,290.4864196777344,1.0,0.3230127394199371,1.0,1.0,0.2873660326004028,1.0,-1.5780891180038452,1.285123586654663,0.2929655909538269,0.9214502573013306,0.0,0.0,0.0,62.38779830932617,88.0,-548.4797973632812,-0.0,391.20697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511169433594,0.6776877045631409,0.1438326388597488,0.1316997706890106,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.694766640663147,0.1550278067588806,0.1487318128347396,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711277961730957,0.1400770097970962,0.0996492058038711,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840643882751465,0.1482431888580322,0.142389565706253,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234565019607544,0.1747223138809204,0.7950630784034729,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.41998291015625,295.4682006835937,290.00323486328125,1.0,0.3313583135604858,1.0,1.0,0.2307454198598861,1.0,-1.5813076496124268,1.374505877494812,0.2068018168210983,1.00990092754364,0.0,0.0,0.0,70.3587417602539,76.0,-640.1236572265625,-0.0,414.5061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511169433594,0.6776877045631409,0.1438326388597488,0.1316997706890106,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0492858886719,0.694766640663147,0.1550278067588806,0.1487318128347396,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.6711277961730957,0.1400770097970962,0.0996492058038711,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0504455566406,0.6840643882751465,0.1482431888580322,0.142389565706253,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.04638671875,0.7234565019607544,0.1747223138809204,0.7950630784034729,290.04071044921875,287.45001220703125,288.18817138671875,286.8773498535156,289.41998291015625,295.4682006835937,290.00323486328125,1.0,0.3313583135604858,1.0,1.0,0.2307454198598861,1.0,-1.5813076496124268,1.374505877494812,0.2068018168210983,1.00990092754364,0.0,0.0,0.0,70.3587417602539,76.0,-640.1236572265625,-0.0,414.5061340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509338378906,0.6692708730697632,0.141712874174118,0.1300448626279831,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486145019531,0.6896321773529053,0.1550252139568328,0.1490267217159271,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55157470703125,0.664219319820404,0.1387997269630432,0.098969779908657,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498352050781,0.6786709427833557,0.1480479091405868,0.1424669772386551,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7172430753707886,0.1735990792512893,0.7914605736732483,289.53985595703125,287.54998779296875,288.1624450683594,286.8516540527344,288.8814392089844,295.4176940917969,289.5009765625,1.0,0.3327465057373047,1.0,1.0,0.1570691019296646,1.0,-1.574631929397583,1.455777883529663,0.1188540607690811,1.0922355651855469,0.0,0.0,0.0,72.74385070800781,64.0,-686.3721923828125,-0.0,417.3992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5509338378906,0.6692708730697632,0.141712874174118,0.1300448626279831,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5486145019531,0.6896321773529053,0.1550252139568328,0.1490267217159271,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.55157470703125,0.664219319820404,0.1387997269630432,0.098969779908657,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5498352050781,0.6786709427833557,0.1480479091405868,0.1424669772386551,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5457458496094,0.7172430753707886,0.1735990792512893,0.7914605736732483,289.53985595703125,287.54998779296875,288.1624450683594,286.8516540527344,288.8814392089844,295.4176940917969,289.5009765625,1.0,0.3327465057373047,1.0,1.0,0.1570691019296646,1.0,-1.574631929397583,1.455777883529663,0.1188540607690811,1.0922355651855469,0.0,0.0,0.0,72.74385070800781,64.0,-686.3721923828125,-0.0,417.3992614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6676006317138672,0.1389163434505462,0.1276643872261047,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.69125896692276,0.1540563553571701,0.1483257561922073,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535217285156,0.6636082530021667,0.1366353780031204,0.0975951999425888,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.6801468133926392,0.1470952630043029,0.141726866364479,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174533605575562,0.1715608239173889,0.7832618951797485,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,295.3645935058594,288.89141845703125,1.0,0.329097718000412,1.0,1.0,0.0833927914500236,1.0,-1.558557629585266,1.551309585571289,0.0072481050156056,1.190649151802063,0.0,0.0,0.0,71.22383880615234,52.0,-811.1810302734375,-0.0,404.8191528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.6676006317138672,0.1389163434505462,0.1276643872261047,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9494323730469,0.69125896692276,0.1540563553571701,0.1483257561922073,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9535217285156,0.6636082530021667,0.1366353780031204,0.0975951999425888,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.95098876953125,0.6801468133926392,0.1470952630043029,0.141726866364479,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9460144042969,0.7174533605575562,0.1715608239173889,0.7832618951797485,288.9385681152344,287.6499938964844,288.1277770996094,286.81793212890625,288.1807556152344,295.3645935058594,288.89141845703125,1.0,0.329097718000412,1.0,1.0,0.0833927914500236,1.0,-1.558557629585266,1.551309585571289,0.0072481050156056,1.190649151802063,0.0,0.0,0.0,71.22383880615234,52.0,-811.1810302734375,-0.0,404.8191528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7062072753906,0.6681407690048218,0.1372655779123306,0.1261752694845199,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.703857421875,0.693437397480011,0.1532114446163177,0.1475542932748794,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70660400390625,0.6645779609680176,0.1352653801441192,0.0966403409838676,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.682286262512207,0.1462735086679458,0.1409896910190582,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70172119140625,0.7188959717750549,0.1701702773571014,0.7772142887115479,288.697021484375,287.6499938964844,288.1073913574219,286.79833984375,288.112060546875,295.3367614746094,288.6678771972656,1.0,0.3257640302181244,1.0,1.0,0.0465546287596225,1.0,-1.5465543270111084,1.5461567640304563,0.0003976046282332,1.1879373788833618,0.0,0.0,0.0,69.48450469970703,52.0,-696.6217041015625,-0.0,393.8436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.6699972152709961,0.1356904655694961,0.1246409937739372,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5484619140625,0.6969203352928162,0.1523534059524536,0.1466605067253112,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5503845214844,0.666811466217041,0.1339311897754669,0.0956301391124725,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54913330078125,0.6856442093849182,0.1453924775123596,0.140094056725502,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.7214892506599426,0.1687271445989608,0.7704477906227112,288.5438537597656,287.75,288.08514404296875,286.7770690917969,288.08770751953125,295.3100280761719,288.52325439453125,1.0,0.3216154873371124,1.0,1.0,0.0372437052428722,1.0,-1.5332283973693848,1.533092379570007,0.000136015805765,1.177580714225769,0.0,0.0,0.0,67.134521484375,40.0,-551.2737426757812,-0.0,380.7254333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.679326593875885,0.1330242305994033,0.1218801289796829,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092999815940857,0.1508940607309341,0.1449599266052246,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.676703155040741,0.1316431015729904,0.0937667861580848,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976459622383118,0.1438245326280594,0.1383080929517746,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312744855880737,0.1659290492534637,0.756660521030426,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,295.2649230957031,288.3200378417969,1.0,0.3114183843135834,1.0,1.0,0.0186218526214361,1.0,-1.5069379806518557,1.5069196224212646,1.8383563656243496e-05,1.156702160835266,0.0,0.0,0.0,60.739990234375,28.0,-346.3035888671875,-0.0,350.9212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.679326593875885,0.1330242305994033,0.1218801289796829,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33709716796875,0.7092999815940857,0.1508940607309341,0.1449599266052246,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33843994140625,0.676703155040741,0.1316431015729904,0.0937667861580848,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.6976459622383118,0.1438245326280594,0.1383080929517746,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.7312744855880737,0.1659290492534637,0.756660521030426,288.33404541015625,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,295.2649230957031,288.3200378417969,1.0,0.3114183843135834,1.0,1.0,0.0186218526214361,1.0,-1.5069379806518557,1.5069196224212646,1.8383563656243496e-05,1.156702160835266,0.0,0.0,0.0,60.739990234375,28.0,-346.3035888671875,-0.0,350.9212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973612308502197,0.1309139728546142,0.119581252336502,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284377217292786,0.1498540937900543,0.1435755789279937,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952879428863525,0.1298988461494445,0.0922317653894424,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175078988075256,0.1426441669464111,0.1367956548929214,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485556602478027,0.163314089179039,0.7432478070259094,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,295.2326354980469,288.1780090332031,1.0,0.2993246912956238,1.0,1.0,0.0,1.0,-1.4827539920806885,1.4827520847320557,1.9551919194782386e-06,1.1373634338378906,0.0,0.0,0.0,52.67871475219727,25.0,-230.59600830078125,-0.0,318.8277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1915283203125,0.6973612308502197,0.1309139728546142,0.119581252336502,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1905517578125,0.7284377217292786,0.1498540937900543,0.1435755789279937,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19158935546875,0.6952879428863525,0.1298988461494445,0.0922317653894424,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1908874511719,0.7175078988075256,0.1426441669464111,0.1367956548929214,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18994140625,0.7485556602478027,0.163314089179039,0.7432478070259094,288.1883544921875,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,295.2326354980469,288.1780090332031,1.0,0.2993246912956238,1.0,1.0,0.0,1.0,-1.4827539920806885,1.4827520847320557,1.9551919194782386e-06,1.1373634338378906,0.0,0.0,0.0,52.67871475219727,25.0,-230.59600830078125,-0.0,318.8277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164390683174133,0.1292569488286972,0.1177579015493393,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484134435653687,0.1491876542568206,0.1426097303628921,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151458263397217,0.1286348551511764,0.0910807847976684,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368158102035522,0.1418311297893524,0.1356917023658752,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678017020225525,0.1610565334558487,0.7314991354942322,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,295.2096252441406,288.0698547363281,1.0,0.2891766726970672,1.0,1.0,0.0,1.0,-1.4625916481018066,1.462589979171753,1.7685208604234504e-06,1.1211740970611572,0.0,0.0,0.0,45.9304313659668,25.0,-167.00486755371094,-0.0,292.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0807189941406,0.7164390683174133,0.1292569488286972,0.1177579015493393,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.07989501953125,0.7484134435653687,0.1491876542568206,0.1426097303628921,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.08074951171875,0.7151458263397217,0.1286348551511764,0.0910807847976684,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801696777344,0.7368158102035522,0.1418311297893524,0.1356917023658752,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794677734375,0.7678017020225525,0.1610565334558487,0.7314991354942322,288.07818603515625,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,295.2096252441406,288.0698547363281,1.0,0.2891766726970672,1.0,1.0,0.0,1.0,-1.4625916481018066,1.462589979171753,1.7685208604234504e-06,1.1211740970611572,0.0,0.0,0.0,45.9304313659668,25.0,-167.00486755371094,-0.0,292.73834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319523096084595,0.1279467493295669,0.1163327544927597,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673782706260681,0.1488049179315567,0.1420034319162368,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314569354057312,0.1277827769517898,0.0902824774384498,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545958161354065,0.141303077340126,0.1349473893642425,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855463027954102,0.1591589599847793,0.721733808517456,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,295.1937561035156,287.97998046875,1.0,0.2814278304576874,1.0,1.0,0.0,1.0,-1.44657564163208,1.4465739727020264,1.7329731463178175e-06,1.108276128768921,0.0,0.0,0.0,41.0129280090332,25.0,-133.1698455810547,-0.0,273.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7319523096084595,0.1279467493295669,0.1163327544927597,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7673782706260681,0.1488049179315567,0.1420034319162368,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7314569354057312,0.1277827769517898,0.0902824774384498,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7545958161354065,0.141303077340126,0.1349473893642425,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7855463027954102,0.1591589599847793,0.721733808517456,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,295.1937561035156,287.97998046875,1.0,0.2814278304576874,1.0,1.0,0.0,1.0,-1.44657564163208,1.4465739727020264,1.7329731463178175e-06,1.108276128768921,0.0,0.0,0.0,41.0129280090332,25.0,-133.1698455810547,-0.0,273.5806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7389720678329468,0.1274031549692154,0.1157439053058624,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.776353657245636,0.1486935764551162,0.1418024003505706,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7388826012611389,0.1274729073047638,0.08998803794384,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9474792480469,0.7630366683006287,0.1411202102899551,0.1346783339977264,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.793674647808075,0.1583244353532791,0.7174860835075378,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,295.1880187988281,287.9389343261719,1.0,0.2782423794269562,1.0,1.0,0.0,1.0,-1.439850926399231,1.4398492574691772,1.7181750990857836e-06,1.1028478145599363,0.0,0.0,0.0,39.06333541870117,25.0,-123.05643463134766,-0.0,265.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7456570863723755,0.1269208937883377,0.1152241080999374,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7849138975143433,0.1486237049102783,0.1416545510292053,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7459885478019714,0.1272168010473251,0.0897446498274803,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7711374759674072,0.1409796476364135,0.1344632357358932,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.8012701272964478,0.1575531810522079,0.7135911583900452,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,295.1834411621094,287.8995056152344,1.0,0.2754361033439636,1.0,1.0,0.0,1.0,-1.433822751045227,1.4338209629058838,1.7049717371264703e-06,1.0979734659194946,0.0,0.0,0.0,37.37776184082031,25.0,-115.93663024902344,-0.0,259.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579991221427917,0.1261020898818969,0.1143509522080421,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005207180976868,0.1485788077116012,0.1414828896522522,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591845393180847,0.1268129497766494,0.0893646329641342,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860565185546875,0.140795812010765,0.1341594159603119,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144363164901733,0.156160831451416,0.7066531181335449,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,295.1768493652344,287.8234558105469,1.0,0.2707610130310058,1.0,1.0,0.0,1.0,-1.4234174489974976,1.4234157800674438,1.682317019913171e-06,1.089538335800171,0.0,0.0,0.0,34.65077590942383,25.0,-107.60115814208984,-0.0,248.3915405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7579991221427917,0.1261020898818969,0.1143509522080421,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312072753906,0.8005207180976868,0.1485788077116012,0.1414828896522522,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.7591845393180847,0.1268129497766494,0.0893646329641342,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7860565185546875,0.140795812010765,0.1341594159603119,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8309936523437,0.8144363164901733,0.156160831451416,0.7066531181335449,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,295.1768493652344,287.8234558105469,1.0,0.2707610130310058,1.0,1.0,0.0,1.0,-1.4234174489974976,1.4234157800674438,1.682317019913171e-06,1.089538335800171,0.0,0.0,0.0,34.65077590942383,25.0,-107.60115814208984,-0.0,248.3915405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687862515449524,0.1254277229309082,0.1136445924639701,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136239647865295,0.1486235111951828,0.1414312869310379,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.770784854888916,0.1264976263046264,0.0890760496258735,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.798965334892273,0.1407046169042587,0.1339786350727081,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248097896575928,0.1549348831176757,0.7006208896636963,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,295.17254638671875,287.7494506835937,1.0,0.2670793831348419,1.0,1.0,0.0,1.0,-1.4147019386291504,1.414700269699097,1.6634675148452516e-06,1.0824462175369265,0.0,0.0,0.0,32.59486389160156,25.0,-103.8279800415039,-0.0,239.924545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7687862515449524,0.1254277229309082,0.1136445924639701,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7570495605469,0.8136239647865295,0.1486235111951828,0.1414312869310379,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.770784854888916,0.1264976263046264,0.0890760496258735,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.798965334892273,0.1407046169042587,0.1339786350727081,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8248097896575928,0.1549348831176757,0.7006208896636963,287.755859375,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,295.17254638671875,287.7494506835937,1.0,0.2670793831348419,1.0,1.0,0.0,1.0,-1.4147019386291504,1.414700269699097,1.6634675148452516e-06,1.0824462175369265,0.0,0.0,0.0,32.59486389160156,25.0,-103.8279800415039,-0.0,239.924545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.777888298034668,0.1248546466231346,0.1130556017160415,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8240091800689697,0.1487265676259994,0.1414602547883987,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806187272071838,0.1262319386005401,0.0888415426015853,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8097066879272461,0.1406743675470352,0.1338809877634048,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331656455993652,0.1538407504558563,0.6953109502792358,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,295.1693725585937,287.6763610839844,1.0,0.2641521692276001,1.0,1.0,0.0,1.0,-1.407256007194519,1.407254338264465,1.6474504036523283e-06,1.0763630867004397,0.0,0.0,0.0,31.036880493164062,25.0,-102.10177612304688,-0.0,233.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.777888298034668,0.1248546466231346,0.1130556017160415,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.68389892578125,0.8240091800689697,0.1487265676259994,0.1414602547883987,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7806187272071838,0.1262319386005401,0.0888415426015853,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8097066879272461,0.1406743675470352,0.1338809877634048,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8331656455993652,0.1538407504558563,0.6953109502792358,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,295.1693725585937,287.6763610839844,1.0,0.2641521692276001,1.0,1.0,0.0,1.0,-1.407256007194519,1.407254338264465,1.6474504036523283e-06,1.0763630867004397,0.0,0.0,0.0,31.036880493164062,25.0,-102.10177612304688,-0.0,233.24371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853106260299683,0.124364286661148,0.1125570237636566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324599266052246,0.148866981267929,0.1415431201457977,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886689305305481,0.1259967237710952,0.0886414274573326,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180656433105469,0.1406837701797485,0.1338394582271576,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398072123527527,0.1528437435626983,0.6905408501625061,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,295.16632080078125,287.60400390625,1.0,0.2617985010147095,1.0,1.0,0.0,1.0,-1.4007402658462524,1.4007385969161987,1.6334975043719169e-06,1.0710192918777466,0.0,0.0,0.0,29.85335731506348,25.0,-100.97710418701172,-0.0,227.8805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7853106260299683,0.124364286661148,0.1125570237636566,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8324599266052246,0.148866981267929,0.1415431201457977,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7886689305305481,0.1259967237710952,0.0886414274573326,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8180656433105469,0.1406837701797485,0.1338394582271576,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8398072123527527,0.1528437435626983,0.6905408501625061,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,295.16632080078125,287.60400390625,1.0,0.2617985010147095,1.0,1.0,0.0,1.0,-1.4007402658462524,1.4007385969161987,1.6334975043719169e-06,1.0710192918777466,0.0,0.0,0.0,29.85335731506348,25.0,-100.97710418701172,-0.0,227.8805084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.7884219884872437,0.1241441741585731,0.1123364865779876,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8360772132873535,0.1489467471837997,0.1415989696979522,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.7920531630516052,0.1258875578641891,0.0885509103536605,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.821527898311615,0.1406988501548767,0.1338339149951934,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8425348401069641,0.1523731648921966,0.6883121132850647,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,295.1650390625,287.56817626953125,1.0,0.2607936859130859,1.0,1.0,0.0,1.0,-1.3977515697479248,1.397749900817871,1.6271170579784666e-06,1.0685614347457886,0.0,0.0,0.0,29.3733139038086,25.0,-100.36878204345705,-0.0,225.5855255126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7911691069602966,0.123936541378498,0.1121304556727409,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8393408060073853,0.1490310877561569,0.1416619420051574,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7950524091720581,0.1257831156253814,0.0884655192494392,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8246034383773804,0.1407190263271331,0.1338359862565994,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8449059128761292,0.1519172042608261,0.6861652135848999,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,295.16387939453125,287.5326538085937,1.0,0.2598816454410553,1.0,1.0,0.013870776630938,1.0,-1.3949023485183716,1.3948945999145508,7.807474503351841e-06,1.0662084817886353,0.0,0.0,0.0,28.9536247253418,25.0,-99.61485290527344,-0.0,223.49630737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956402897834778,0.1235534027218818,0.1117547675967216,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448789119720459,0.1492108553647995,0.1418052017688751,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999782562255859,0.1255881041288375,0.0883088558912277,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.829728901386261,0.1407721042633056,0.1338589638471603,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486420512199402,0.1510426849126815,0.682079017162323,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,295.1618957519531,287.4631042480469,1.0,0.2582957744598388,1.0,1.0,0.0416123308241367,1.0,-1.3895573616027832,1.38940691947937,0.0001504880638094,1.0616544485092163,0.0,0.0,0.0,28.268449783325195,25.0,-97.18122100830078,-0.0,219.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7956402897834778,0.1235534027218818,0.1117547675967216,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8448789119720459,0.1492108553647995,0.1418052017688751,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.470947265625,0.7999782562255859,0.1255881041288375,0.0883088558912277,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.470458984375,0.829728901386261,0.1407721042633056,0.1338589638471603,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4701843261719,0.8486420512199402,0.1510426849126815,0.682079017162323,287.4691772460937,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,295.1618957519531,287.4631042480469,1.0,0.2582957744598388,1.0,1.0,0.0416123308241367,1.0,-1.3895573616027832,1.38940691947937,0.0001504880638094,1.0616544485092163,0.0,0.0,0.0,28.268449783325195,25.0,-97.18122100830078,-0.0,219.8397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989564538002014,0.1232105642557144,0.1114210337400436,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492850065231323,0.1494051814079284,0.1419678777456283,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036985397338867,0.1254142224788665,0.0881705433130264,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.83372563123703,0.140841856598854,0.1339033991098404,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512266874313354,0.1502118408679962,0.6782230138778687,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,295.1602783203125,287.39862060546875,1.0,0.2569637894630432,1.0,1.0,0.0693538859486579,1.0,-1.3846101760864258,1.382917046546936,0.0016932000871747,1.0560247898101809,0.0,0.0,0.0,27.744815826416016,25.0,-89.94489288330078,-0.0,216.7370758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7989564538002014,0.1232105642557144,0.1114210337400436,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8492850065231323,0.1494051814079284,0.1419678777456283,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8036985397338867,0.1254142224788665,0.0881705433130264,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.83372563123703,0.140841856598854,0.1339033991098404,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.40484619140625,0.8512266874313354,0.1502118408679962,0.6782230138778687,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.3107604980469,295.1602783203125,287.39862060546875,1.0,0.2569637894630432,1.0,1.0,0.0693538859486579,1.0,-1.3846101760864258,1.382917046546936,0.0016932000871747,1.0560247898101809,0.0,0.0,0.0,27.744815826416016,25.0,-89.94489288330078,-0.0,216.7370758056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8014029860496521,0.1229502186179161,0.1111457720398902,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8527970910072327,0.1496499180793762,0.1421652138233184,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.8064960241317749,0.12529918551445,0.0880635976791381,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8368553519248962,0.1409624814987182,0.13398377597332,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8529098629951477,0.1494562476873397,0.674645721912384,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.4425354003906,295.15924072265625,287.3869323730469,1.0,0.2558270692825317,1.0,1.0,0.1183599382638931,1.0,-1.3801900148391724,1.3495436906814575,0.0306463837623596,1.0235223770141602,0.0,0.0,0.0,27.33720588684082,25.0,-5.716540813446045,-0.0,214.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802490234375,0.8014029860496521,0.1229502186179161,0.1111457720398902,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8527970910072327,0.1496499180793762,0.1421652138233184,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3803100585937,0.8064960241317749,0.12529918551445,0.0880635976791381,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.38055419921875,0.8368553519248962,0.1409624814987182,0.13398377597332,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.8529098629951477,0.1494562476873397,0.674645721912384,287.38134765625,289.04998779296875,287.2371520996094,285.9837341308594,287.4425354003906,295.15924072265625,287.3869323730469,1.0,0.2558270692825317,1.0,1.0,0.1183599382638931,1.0,-1.3801900148391724,1.3495436906814575,0.0306463837623596,1.0235223770141602,0.0,0.0,0.0,27.33720588684082,25.0,-5.716540813446045,-0.0,214.0858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8057877421379089,0.1231586262583732,0.1111628264188766,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57183837890625,0.8580644130706787,0.1502756625413894,0.142604723572731,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8109704256057739,0.125565305352211,0.0881382301449775,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8416403532028198,0.1414474993944168,0.1342965364456176,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.8563520908355713,0.1491122096776962,0.6723414659500122,287.5760498046875,289.1499938964844,287.1824951171875,285.9324645996094,287.9071655273437,295.1617126464844,287.6015014648437,1.0,0.2549126744270324,1.0,1.0,0.1673659831285476,1.0,-1.3784339427947998,1.276883840560913,0.1015501096844673,0.95132714509964,0.0,0.0,0.0,26.849380493164062,25.0,247.1201171875,-0.0,212.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
