time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.56842041015625,0.8057877421379089,0.1231586262583732,0.1111628264188766,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57183837890625,0.8580644130706787,0.1502756625413894,0.142604723572731,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5687866210937,0.8109704256057739,0.125565305352211,0.0881382301449775,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8416403532028198,0.1414474993944168,0.1342965364456176,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.8563520908355713,0.1491122096776962,0.6723414659500122,287.5760498046875,289.1499938964844,287.1824951171875,285.9324645996094,287.9071655273437,295.1617126464844,287.6015014648437,1.0,0.2549126744270324,1.0,1.0,0.1673659831285476,1.0,-1.3784339427947998,1.276883840560913,0.1015501096844673,0.95132714509964,0.0,0.0,0.0,26.849380493164062,25.0,247.1201171875,-0.0,212.1956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991271972656,0.8105803728103638,0.1235732436180114,0.1114281490445137,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7020263671875,0.8633224368095398,0.1508601158857345,0.1430540978908538,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6994323730469,0.8156062364578247,0.1259634792804718,0.0883421078324318,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7012023925781,0.8465111255645752,0.1419490575790405,0.1346715837717056,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.8606890439987183,0.1492297500371933,0.672349214553833,287.7055053710937,289.1499938964844,287.157470703125,285.90887451171875,288.0395202636719,295.16534423828125,287.72625732421875,1.0,0.2546025216579437,1.0,1.0,0.1918690055608749,1.0,-1.379994511604309,1.256950616836548,0.1230439096689224,0.9310814142227172,0.0,0.0,0.0,26.4598445892334,25.0,288.7654113769531,-0.0,211.8329467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.81890869140625,0.816669225692749,0.1241291388869285,0.1118447259068489,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8219299316406,0.8701751828193665,0.1515834331512451,0.1436514556407928,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8192138671875,0.8215406537055969,0.1264941394329071,0.0886513069272041,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8210754394531,0.8528960347175598,0.1425832659006118,0.1351878046989441,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8217468261719,0.8666121363639832,0.1495003253221511,0.673120379447937,287.8255615234375,289.25,287.13409423828125,285.8868408203125,288.20135498046875,295.1700134277344,287.8485107421875,1.0,0.2544125914573669,1.0,1.0,0.2170962393283844,1.0,-1.3831268548965454,1.2342885732650757,0.1488382369279861,0.9078134894371032,0.0,0.0,0.0,26.003643035888672,25.0,321.0972900390625,-0.0,211.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158752441406,0.8321558833122253,0.1256482452154159,0.1130354478955268,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11993408203125,0.8882474303245544,0.1534470617771148,0.145227238535881,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.8369107842445374,0.1279487460851669,0.0895359739661216,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.8699262738227844,0.1442487090826034,0.1365832388401031,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8828215003013611,0.1505011767148971,0.6766613721847534,288.124755859375,289.3500061035156,287.0928955078125,285.8477783203125,288.61383056640625,295.1820678710937,288.1553955078125,1.0,0.2544208765029907,1.0,1.0,0.2675506770610809,1.0,-1.3934327363967896,1.181082844734192,0.2123498767614364,0.8526274561882019,0.0,0.0,0.0,24.97151565551757,25.0,417.053955078125,-0.0,213.2183380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1158752441406,0.8321558833122253,0.1256482452154159,0.1130354478955268,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.11993408203125,0.8882474303245544,0.1534470617771148,0.145227238535881,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1163024902344,0.8369107842445374,0.1279487460851669,0.0895359739661216,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1187438964844,0.8699262738227844,0.1442487090826034,0.1365832388401031,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8828215003013611,0.1505011767148971,0.6766613721847534,288.124755859375,289.3500061035156,287.0928955078125,285.8477783203125,288.61383056640625,295.1820678710937,288.1553955078125,1.0,0.2544208765029907,1.0,1.0,0.2675506770610809,1.0,-1.3934327363967896,1.181082844734192,0.2123498767614364,0.8526274561882019,0.0,0.0,0.0,24.97151565551757,25.0,417.053955078125,-0.0,213.2183380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057983398437,0.8548835515975952,0.1278112679719925,0.1147638410329818,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108947753906,0.9150818586349488,0.1559634357690811,0.1473786532878875,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5062866210937,0.8597478866577148,0.1300172656774521,0.0908205211162567,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.8951045870780945,0.1465343087911605,0.1385253816843032,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.9072851538658142,0.1522175073623657,0.6832035779953003,288.5169677734375,289.45001220703125,287.0598449707031,285.81610107421875,289.1329650878906,295.1982421875,288.5555725097656,1.0,0.2550224959850311,1.0,1.0,0.3180051147937774,1.0,-1.409813642501831,1.1188308000564575,0.2909828424453735,0.7872130274772644,0.0,0.0,0.0,23.74950218200684,25.0,537.0377807617188,-0.0,216.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057983398437,0.8548835515975952,0.1278112679719925,0.1147638410329818,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108947753906,0.9150818586349488,0.1559634357690811,0.1473786532878875,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5062866210937,0.8597478866577148,0.1300172656774521,0.0908205211162567,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.8951045870780945,0.1465343087911605,0.1385253816843032,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5103759765625,0.9072851538658142,0.1522175073623657,0.6832035779953003,288.5169677734375,289.45001220703125,287.0598449707031,285.81610107421875,289.1329650878906,295.1982421875,288.5555725097656,1.0,0.2550224959850311,1.0,1.0,0.3180051147937774,1.0,-1.409813642501831,1.1188308000564575,0.2909828424453735,0.7872130274772644,0.0,0.0,0.0,23.74950218200684,25.0,537.0377807617188,-0.0,216.39126586914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.8912863731384277,0.1306776851415634,0.1171160191297531,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9331970214844,0.9586450457572936,0.1591984629631042,0.1501955240964889,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.896216869354248,0.1327577382326126,0.0925653874874115,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.93667870759964,0.1495025306940078,0.1410989314317703,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326171875,0.9492247700691224,0.1547383517026901,0.6932516098022461,288.9386291503906,289.54998779296875,287.0359191894531,285.79266357421875,289.52642822265625,295.2187194824219,288.9730224609375,1.0,0.2563384473323822,1.0,1.0,0.3505616784095764,1.0,-1.433261156082153,1.0810281038284302,0.3522331714630127,0.7447611689567566,0.0,0.0,0.0,22.285320281982425,25.0,560.1380004882812,-0.0,221.7929077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9286193847656,0.8912863731384277,0.1306776851415634,0.1171160191297531,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9331970214844,0.9586450457572936,0.1591984629631042,0.1501955240964889,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.92901611328125,0.896216869354248,0.1327577382326126,0.0925653874874115,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9318542480469,0.93667870759964,0.1495025306940078,0.1410989314317703,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9326171875,0.9492247700691224,0.1547383517026901,0.6932516098022461,288.9386291503906,289.54998779296875,287.0359191894531,285.79266357421875,289.52642822265625,295.2187194824219,288.9730224609375,1.0,0.2563384473323822,1.0,1.0,0.3505616784095764,1.0,-1.433261156082153,1.0810281038284302,0.3522331714630127,0.7447611689567566,0.0,0.0,0.0,22.285320281982425,25.0,560.1380004882812,-0.0,221.7929077148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9255234003067015,0.1340382248163223,0.119985319674015,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761208891868592,0.1632196605205536,0.1464895755052566,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.930877149105072,0.1360025703907013,0.094713769853115,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.97136127948761,0.1529946029186248,0.1442353427410125,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.9810525178909302,0.1579219251871109,0.706592857837677,289.3431396484375,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,295.2422180175781,289.37750244140625,1.0,0.258167564868927,1.0,1.0,0.3831182420253753,1.0,-1.4543657302856443,1.0394665002822876,0.4148993194103241,0.6991634964942932,0.0,0.0,0.0,21.461456298828125,43.0,563.552734375,-0.0,228.03781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9255234003067015,0.1340382248163223,0.119985319674015,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761208891868592,0.1632196605205536,0.1464895755052566,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.930877149105072,0.1360025703907013,0.094713769853115,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.97136127948761,0.1529946029186248,0.1442353427410125,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.9810525178909302,0.1579219251871109,0.706592857837677,289.3431396484375,289.6499938964844,287.0220031738281,285.7783508300781,289.9261169433594,295.2422180175781,289.37750244140625,1.0,0.258167564868927,1.0,1.0,0.3831182420253753,1.0,-1.4543657302856443,1.0394665002822876,0.4148993194103241,0.6991634964942932,0.0,0.0,0.0,21.461456298828125,43.0,563.552734375,-0.0,228.03781127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372009277344,0.9255372285842896,0.1358990967273712,0.1216018348932266,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409240722656,0.9803814888000488,0.1658104062080383,0.1506098955869674,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375671386719,0.9306735396385192,0.1378083974123001,0.0959321931004524,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54034423828125,0.9710042476654052,0.1549321860074997,0.1460062265396118,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.541015625,0.9803818464279176,0.1597480624914169,0.7144292593002319,289.5470275878906,289.6499938964844,287.01910400390625,285.77490234375,290.1329345703125,295.2569885253906,289.5819091796875,1.0,0.2621391713619232,1.0,1.0,0.3993965089321136,1.0,-1.4744863510131836,1.0243113040924072,0.450175017118454,0.6797399520874023,0.0,0.0,0.0,21.99286651611328,43.0,567.9646606445312,-0.0,237.3975067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8997443914413452,0.1378694623708725,0.1233794167637825,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9678627252578736,0.1679894477128982,0.1583107262849807,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9039683938026428,0.1397233605384826,0.0972758904099464,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9448697566986084,0.1569848358631134,0.147951990365982,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9553713798522948,0.1617147177457809,0.7232154607772827,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.1993408203125,295.2695617675781,289.7646789550781,1.0,0.2677810192108154,1.0,1.0,0.4017582237720489,1.0,-1.4974435567855835,1.0330878496170044,0.4643557071685791,0.6843774318695068,0.0,0.0,0.0,23.821502685546875,61.0,516.4549560546875,-0.0,252.0452423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294911980628967,0.141775906085968,0.1271426528692245,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836848735809326,0.1722465902566909,0.1625797152519226,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.832763135433197,0.1435723006725311,0.100148506462574,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640754818916321,0.1611368954181671,0.1521171480417251,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723222017288208,0.1657440066337585,0.742354154586792,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.2848815917969,295.291748046875,289.9902648925781,1.0,0.2827031016349792,1.0,1.0,0.4064815938472748,1.0,-1.5414342880249023,1.0524386167526243,0.4889955818653106,0.6943719983100891,0.0,0.0,0.0,30.86886405944824,79.0,357.41290283203125,-0.0,289.1371459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9699401855469,0.8294911980628967,0.141775906085968,0.1271426528692245,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.8836848735809326,0.1722465902566909,0.1625797152519226,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700927734375,0.832763135433197,0.1435723006725311,0.100148506462574,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97137451171875,0.8640754818916321,0.1611368954181671,0.1521171480417251,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9716796875,0.8723222017288208,0.1657440066337585,0.742354154586792,289.9744873046875,289.8500061035156,287.0281066894531,285.7804870605469,290.2848815917969,295.291748046875,289.9902648925781,1.0,0.2827031016349792,1.0,1.0,0.4064815938472748,1.0,-1.5414342880249023,1.0524386167526243,0.4889955818653106,0.6943719983100891,0.0,0.0,0.0,30.86886405944824,79.0,357.41290283203125,-0.0,289.1371459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.7681931853294373,0.1454461365938186,0.1308685392141342,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194977641105652,0.1764768064022064,0.1669844388961792,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713823318481445,0.1472683846950531,0.1030497774481773,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019922971725464,0.1651709079742431,0.1563554406166076,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.809374988079071,0.1696814596652984,0.762008011341095,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.3771057128906,295.31103515625,290.1607360839844,1.0,0.3010309934616089,1.0,1.0,0.411204993724823,1.0,-1.5833618640899658,1.0700619220733645,0.5133000016212463,0.7034493684768677,0.0,0.0,0.0,41.678218841552734,67.0,262.52392578125,-0.0,337.9164428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.14508056640625,0.7681931853294373,0.1454461365938186,0.1308685392141342,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14666748046875,0.8194977641105652,0.1764768064022064,0.1669844388961792,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14520263671875,0.7713823318481445,0.1472683846950531,0.1030497774481773,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1461486816406,0.8019922971725464,0.1651709079742431,0.1563554406166076,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1463623046875,0.809374988079071,0.1696814596652984,0.762008011341095,290.1485595703125,289.95001220703125,287.04998779296875,285.79864501953125,290.3771057128906,295.31103515625,290.1607360839844,1.0,0.3010309934616089,1.0,1.0,0.411204993724823,1.0,-1.5833618640899658,1.0700619220733645,0.5133000016212463,0.7034493684768677,0.0,0.0,0.0,41.678218841552734,67.0,262.52392578125,-0.0,337.9164428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.7546202540397644,0.1488367915153503,0.1341424137353897,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.8050634860992432,0.1805749535560608,0.1710655242204666,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7577175498008728,0.1507608443498611,0.1056532114744186,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440795898437,0.7871761918067932,0.1690256297588348,0.1602160930633545,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7941763401031494,0.1734282970428466,0.779863178730011,290.24481201171875,290.04998779296875,287.08160400390625,285.825439453125,290.3420715332031,295.3269348144531,290.2482604980469,1.0,0.3106761872768402,1.0,1.0,0.4038927853107452,1.0,-1.6213922500610352,1.106257438659668,0.5151347517967224,0.7318539023399353,0.0,0.0,0.0,46.646278381347656,55.0,140.6960906982422,-0.0,370.9949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.7546202540397644,0.1488367915153503,0.1341424137353897,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.8050634860992432,0.1805749535560608,0.1710655242204666,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438049316406,0.7577175498008728,0.1507608443498611,0.1056532114744186,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2440795898437,0.7871761918067932,0.1690256297588348,0.1602160930633545,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.244140625,0.7941763401031494,0.1734282970428466,0.779863178730011,290.24481201171875,290.04998779296875,287.08160400390625,285.825439453125,290.3420715332031,295.3269348144531,290.2482604980469,1.0,0.3106761872768402,1.0,1.0,0.4038927853107452,1.0,-1.6213922500610352,1.106257438659668,0.5151347517967224,0.7318539023399353,0.0,0.0,0.0,46.646278381347656,55.0,140.6960906982422,-0.0,370.9949645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684631347656,0.7626258730888367,0.1518311351537704,0.1368951201438903,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8138895034790039,0.1843804717063903,0.1747074276208877,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7660166621208191,0.1539311408996582,0.1079051569104194,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7961096167564392,0.1725725829601287,0.1636170148849487,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8028123378753662,0.1768112182617187,0.7953396439552307,290.2686462402344,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,295.3379821777344,290.2691955566406,1.0,0.3145973086357116,1.0,1.0,0.3965805768966675,1.0,-1.65444016456604,1.140506386756897,0.5139337778091431,0.7593057155609131,0.0,0.0,0.0,46.642948150634766,43.0,53.20159912109375,-0.0,388.7503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684631347656,0.7626258730888367,0.1518311351537704,0.1368951201438903,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8138895034790039,0.1843804717063903,0.1747074276208877,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2684936523437,0.7660166621208191,0.1539311408996582,0.1079051569104194,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7961096167564392,0.1725725829601287,0.1636170148849487,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8028123378753662,0.1768112182617187,0.7953396439552307,290.2686462402344,290.1499938964844,287.1187744140625,285.85699462890625,290.2984619140625,295.3379821777344,290.2691955566406,1.0,0.3145973086357116,1.0,1.0,0.3965805768966675,1.0,-1.65444016456604,1.140506386756897,0.5139337778091431,0.7593057155609131,0.0,0.0,0.0,46.642948150634766,43.0,53.20159912109375,-0.0,388.7503356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7726025581359863,0.1531920433044433,0.1380940228700637,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.824103832244873,0.1861683577299118,0.1763666570186615,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7762417197227478,0.1553986370563507,0.1089081093668937,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8069424629211426,0.1742297261953354,0.1651534289121627,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8132485747337341,0.1783517450094223,0.8021626472473145,290.2684936523437,290.1499938964844,287.13934326171875,285.8744201660156,290.2770080566406,295.3418273925781,290.2680969238281,1.0,0.3149130344390869,1.0,1.0,0.3929244875907898,1.0,-1.6691137552261353,1.156627178192139,0.5124865770339966,0.7724025249481201,0.0,0.0,0.0,45.29715347290039,43.0,24.6242790222168,-0.0,393.0130920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7869203090667725,0.1544770300388336,0.1391935646533966,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8382977247238159,0.1878867894411087,0.1779301166534423,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.7908371686935425,0.156798169016838,0.1098405122756958,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8212792277336121,0.1758176684379577,0.1665939390659332,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.26544189453125,0.8271086812019348,0.1797942072153091,0.8084110617637634,290.2654113769531,290.25,287.1611328125,285.8929138183594,290.27081298828125,295.3446655273437,290.26544189453125,1.0,0.3143583536148071,1.0,1.0,0.390753298997879,1.0,-1.6826633214950562,1.1694777011871338,0.5131855607032776,0.7824649214744568,0.0,0.0,0.0,43.246219635009766,31.0,10.122820854187012,-0.0,394.6809997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8309004306793213,0.1568979024887085,0.1411700248718261,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858554363250732,0.1911708265542984,0.1808268427848816,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349871039390564,0.1594565212726593,0.1115418449044227,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8662383556365967,0.1788428127765655,0.1692462861537933,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8721902370452881,0.1824297606945037,0.8193985223770142,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,295.3481140136719,290.2646179199219,1.0,0.3111369013786316,1.0,1.0,0.3864109218120575,1.0,-1.7069354057312012,1.1931666135787964,0.5137687921524048,0.8011502623558044,0.0,0.0,0.0,37.43235778808594,25.0,0.3846020996570587,-0.0,391.4798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8309004306793213,0.1568979024887085,0.1411700248718261,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8858554363250732,0.1911708265542984,0.1808268427848816,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349871039390564,0.1594565212726593,0.1115418449044227,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8662383556365967,0.1788428127765655,0.1692462861537933,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8721902370452881,0.1824297606945037,0.8193985223770142,290.2646789550781,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,295.3481140136719,290.2646179199219,1.0,0.3111369013786316,1.0,1.0,0.3864109218120575,1.0,-1.7069354057312012,1.1931666135787964,0.5137687921524048,0.8011502623558044,0.0,0.0,0.0,37.43235778808594,25.0,0.3846020996570587,-0.0,391.4798278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961564898490906,0.1591855436563491,0.1430137902498245,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642178416252136,0.1943073719739914,0.1835715770721435,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.901418387889862,0.1619868129491806,0.113144151866436,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412391781806946,0.1817217022180557,0.1717485189437866,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947465181350708,0.184782937169075,0.8290690183639526,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,295.34930419921875,290.26177978515625,1.0,0.3079251050949096,1.0,1.0,0.3820685446262359,1.0,-1.7289849519729614,1.215613603591919,0.5133712887763977,0.8190343976020813,0.0,0.0,0.0,31.61319160461425,25.0,-3.442713975906372,-0.0,386.8719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961564898490906,0.1591855436563491,0.1430137902498245,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9642178416252136,0.1943073719739914,0.1835715770721435,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.901418387889862,0.1619868129491806,0.113144151866436,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412391781806946,0.1817217022180557,0.1717485189437866,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.947465181350708,0.184782937169075,0.8290690183639526,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,295.34930419921875,290.26177978515625,1.0,0.3079251050949096,1.0,1.0,0.3820685446262359,1.0,-1.7289849519729614,1.215613603591919,0.5133712887763977,0.8190343976020813,0.0,0.0,0.0,31.61319160461425,25.0,-3.442713975906372,-0.0,386.8719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9344531893730164,0.1613931208848953,0.1449216306209564,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.9692628383636476,0.1981208622455597,0.1688356250524521,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.941052258014679,0.1644353419542312,0.1147979795932769,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9790052175521852,0.1844983696937561,0.1743017435073852,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830219745635986,0.1869067251682281,0.8383881449699402,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,290.3574523925781,295.35113525390625,290.3031921386719,1.0,0.3059158325195312,1.0,1.0,0.3878681063652038,1.0,-1.7298399209976196,1.2054072618484497,0.5244327187538147,0.8089292645454407,0.0,0.0,0.0,29.54365921020508,45.0,49.76123428344727,-0.0,381.2400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977600097656,0.9344531893730164,0.1613931208848953,0.1449216306209564,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2980651855469,0.9692628383636476,0.1981208622455597,0.1688356250524521,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978210449219,0.941052258014679,0.1644353419542312,0.1147979795932769,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981262207031,0.9790052175521852,0.1844983696937561,0.1743017435073852,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830219745635986,0.1869067251682281,0.8383881449699402,290.29888916015625,290.54998779296875,287.3150634765625,286.0231018066406,290.3574523925781,295.35113525390625,290.3031921386719,1.0,0.3059158325195312,1.0,1.0,0.3878681063652038,1.0,-1.7298399209976196,1.2054072618484497,0.5244327187538147,0.8089292645454407,0.0,0.0,0.0,29.54365921020508,45.0,49.76123428344727,-0.0,381.2400817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300198554992676,0.1637981981039047,0.1470382362604141,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9828158617019652,0.203138068318367,0.1814000010490417,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370275139808656,0.1670536547899246,0.1165985837578773,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756684303283693,0.1874247938394546,0.1770338416099548,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.978619396686554,0.1890898495912552,0.8481076955795288,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781799316406,295.3602600097656,290.3847961425781,1.0,0.3129103779792785,1.0,1.0,0.3936676681041717,1.0,-1.7645379304885864,1.2159194946289062,0.5486184358596802,0.8117601275444031,0.0,0.0,0.0,30.810688018798828,63.0,100.9336929321289,-0.0,404.8540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760681152344,0.9300198554992676,0.1637981981039047,0.1470382362604141,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9828158617019652,0.203138068318367,0.1814000010490417,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.37615966796875,0.9370275139808656,0.1670536547899246,0.1165985837578773,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.9756684303283693,0.1874247938394546,0.1770338416099548,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.376708984375,0.978619396686554,0.1890898495912552,0.8481076955795288,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781799316406,295.3602600097656,290.3847961425781,1.0,0.3129103779792785,1.0,1.0,0.3936676681041717,1.0,-1.7645379304885864,1.2159194946289062,0.5486184358596802,0.8117601275444031,0.0,0.0,0.0,30.810688018798828,63.0,100.9336929321289,-0.0,404.8540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4270935058594,0.9054746031761168,0.1650882065296173,0.1482388377189636,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.9785275459289552,0.2045313864946365,0.1933354884386062,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.9120479226112366,0.1684366166591644,0.1176004707813263,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.95282781124115,0.1889567375183105,0.1785317212343216,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278259277344,0.9555047154426576,0.1902284920215606,0.8534836769104004,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,290.5409240722656,295.3603515625,290.43670654296875,1.0,0.3189193308353424,1.0,1.0,0.3965674340724945,1.0,-1.7897881269454956,1.225913643836975,0.5638744831085205,0.8167212009429932,0.0,0.0,0.0,33.08792495727539,63.0,121.66887664794922,-0.0,426.709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4821472167969,0.8615878820419312,0.1664039641618728,0.1495637446641922,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832763671875,0.9284787774086,0.2058218270540237,0.1947278678417205,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4822692871094,0.8673735857009888,0.1698381304740905,0.1186932325363159,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9018032550811768,0.1905057430267334,0.1801505386829376,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.48291015625,0.903548538684845,0.1913696229457855,0.8593683242797852,290.484375,290.75,287.4359741210937,286.1247253417969,290.6114807128906,295.3592529296875,290.4925842285156,1.0,0.3256570994853973,1.0,1.0,0.4008273184299469,1.0,-1.8033722639083865,1.2260684967041016,0.5773036479949951,0.8140423893928528,0.0,0.0,0.0,37.66219711303711,81.0,139.36349487304688,-0.0,448.9859924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980165481567383,0.1691915988922119,0.1524189263582229,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534661531448364,0.2088238149881363,0.197857454419136,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036888241767883,0.1727756261825561,0.1210236176848411,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334116339683533,0.1937359720468521,0.1835813969373703,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337284922599792,0.1937533468008041,0.8718937635421753,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,295.3599853515625,290.6205749511719,1.0,0.3413282930850982,1.0,1.0,0.4093471467494964,1.0,-1.8325140476226809,1.2271010875701904,0.6054129004478455,0.8089576959609985,0.0,0.0,0.0,49.09272003173828,69.0,169.00772094726562,-0.0,502.9230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090393066406,0.7980165481567383,0.1691915988922119,0.1524189263582229,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102600097656,0.8534661531448364,0.2088238149881363,0.197857454419136,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6091613769531,0.8036888241767883,0.1727756261825561,0.1210236176848411,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8334116339683533,0.1937359720468521,0.1835813969373703,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60986328125,0.8337284922599792,0.1937533468008041,0.8718937635421753,290.61151123046875,290.8500061035156,287.50067138671875,286.1788635253906,290.7568359375,295.3599853515625,290.6205749511719,1.0,0.3413282930850982,1.0,1.0,0.4093471467494964,1.0,-1.8325140476226809,1.2271010875701904,0.6054129004478455,0.8089576959609985,0.0,0.0,0.0,49.09272003173828,69.0,169.00772094726562,-0.0,502.9230041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853118777275085,0.1722128242254257,0.1552102714776992,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8403577208518982,0.2122715711593628,0.2011561095714569,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909855842590332,0.175910547375679,0.1232808828353881,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213267922401428,0.1971619576215744,0.1869112253189087,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.820511519908905,0.1963099390268325,0.8838161826133728,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9009704589844,295.3635559082031,290.7572021484375,1.0,0.348584771156311,1.0,1.0,0.4178669452667236,1.0,-1.86085307598114,1.227468490600586,0.6333845257759094,0.8033856749534607,0.0,0.0,0.0,53.46549987792969,57.0,184.9575042724609,-0.0,535.6076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
