time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7853118777275085,0.1722128242254257,0.1552102714776992,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.74664306640625,0.8403577208518982,0.2122715711593628,0.2011561095714569,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455139160156,0.7909855842590332,0.175910547375679,0.1232808828353881,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462463378906,0.8213267922401428,0.1971619576215744,0.1869112253189087,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7462158203125,0.820511519908905,0.1963099390268325,0.8838161826133728,290.7479248046875,290.95001220703125,287.5676574707031,286.23468017578125,290.9009704589844,295.3635559082031,290.7572021484375,1.0,0.348584771156311,1.0,1.0,0.4178669452667236,1.0,-1.86085307598114,1.227468490600586,0.6333845257759094,0.8033856749534607,0.0,0.0,0.0,53.46549987792969,57.0,184.9575042724609,-0.0,535.6076049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992835640907288,0.1754917055368423,0.1580193489789962,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540265560150146,0.2160849869251251,0.2045938521623611,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050822019577026,0.1792675107717514,0.1255256235599517,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344740867614746,0.2008113116025924,0.1902241706848144,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325259685516357,0.1990798413753509,0.8956007361412048,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,295.3695373535156,290.8918762207031,1.0,0.3507641553878784,1.0,1.0,0.4251084923744201,1.0,-1.889178276062012,1.2301627397537231,0.659015417098999,0.8000796437263489,0.0,0.0,0.0,52.15987396240234,45.0,185.78330993652344,-0.0,550.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807678222656,0.7992835640907288,0.1754917055368423,0.1580193489789962,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.8540265560150146,0.2160849869251251,0.2045938521623611,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8808898925781,0.8050822019577026,0.1792675107717514,0.1255256235599517,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815612792969,0.8344740867614746,0.2008113116025924,0.1902241706848144,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8815002441406,0.8325259685516357,0.1990798413753509,0.8956007361412048,290.8831481933594,291.04998779296875,287.636474609375,286.2917785644531,291.0312805175781,295.3695373535156,290.8918762207031,1.0,0.3507641553878784,1.0,1.0,0.4251084923744201,1.0,-1.889178276062012,1.2301627397537231,0.659015417098999,0.8000796437263489,0.0,0.0,0.0,52.15987396240234,45.0,185.78330993652344,-0.0,550.95361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334383368492126,0.1789921224117279,0.1608945578336715,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.89189612865448,0.2201846987009048,0.2081703841686248,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389509916305542,0.1828251928091049,0.1278046518564224,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701279163360596,0.2046656608581543,0.1935871243476867,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667247295379639,0.2020531594753265,0.907608449459076,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,295.3771667480469,291.0236511230469,1.0,0.3496017754077911,1.0,1.0,0.4323500096797943,1.0,-1.9181190729141235,1.2332148551940918,0.684904158115387,0.7969598174095154,0.0,0.0,0.0,47.140403747558594,33.0,183.8216552734375,-0.0,555.0004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334383368492126,0.1789921224117279,0.1608945578336715,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01397705078125,0.89189612865448,0.2201846987009048,0.2081703841686248,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389509916305542,0.1828251928091049,0.1278046518564224,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701279163360596,0.2046656608581543,0.1935871243476867,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667247295379639,0.2020531594753265,0.907608449459076,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,295.3771667480469,291.0236511230469,1.0,0.3496017754077911,1.0,1.0,0.4323500096797943,1.0,-1.9181190729141235,1.2332148551940918,0.684904158115387,0.7969598174095154,0.0,0.0,0.0,47.140403747558594,33.0,183.8216552734375,-0.0,555.0004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611894249916077,0.1808186471462249,0.1623638421297073,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9256001710891724,0.2223275005817413,0.2100094705820083,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672235012054443,0.1846759915351867,0.1289651095867157,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.9009415507316588,0.2066661864519119,0.195298284292221,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.8966927528381348,0.2036139518022537,0.913755178451538,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.22283935546875,295.3814392089844,291.08892822265625,1.0,0.3481601178646087,1.0,1.0,0.4359707832336426,1.0,-1.932921051979065,1.2349114418029783,0.6980096101760864,0.7954840064048767,0.0,0.0,0.0,43.62127685546875,33.0,182.71885681152344,-0.0,553.9571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.9036155939102172,0.1826898753643036,0.1638564318418502,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.9741938710212708,0.2245240956544876,0.2118819952011108,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.9104580879211426,0.1865704804658889,0.1301423460245132,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502474665641784,0.2087114304304123,0.1970329731702804,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446806907653807,0.2052204459905624,0.9200174808502196,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689208984375,295.38592529296875,291.1490173339844,1.0,0.3463050723075866,1.0,1.0,0.4376097917556762,1.0,-1.9479784965515137,1.2403792142868042,0.7075993418693542,0.7977058291435242,0.0,0.0,0.0,39.58560180664063,36.0,172.77235412597656,-0.0,551.3561401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439368844032288,0.1864405274391174,0.1671274900436401,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9811006784439088,0.2297535389661789,0.1971933096647262,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9512887001037598,0.1903832405805587,0.1327251642942428,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862313866615297,0.2128325402736663,0.2008166164159774,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.980680525302887,0.2084652483463287,0.9340425729751588,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,295.3969421386719,291.25006103515625,1.0,0.3459188044071197,1.0,1.0,0.4408877491950989,1.0,-1.9587219953536987,1.2402855157852173,0.7184365391731262,0.7954539060592651,0.0,0.0,0.0,37.34054565429688,56.0,147.7667999267578,-0.0,551.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425842285156,0.9439368844032288,0.1864405274391174,0.1671274900436401,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.9811006784439088,0.2297535389661789,0.1971933096647262,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.24267578125,0.9512887001037598,0.1903832405805587,0.1327251642942428,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431030273437,0.9862313866615297,0.2128325402736663,0.2008166164159774,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430419921875,0.980680525302887,0.2084652483463287,0.9340425729751588,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.3526916503906,295.3969421386719,291.25006103515625,1.0,0.3459188044071197,1.0,1.0,0.4408877491950989,1.0,-1.9587219953536987,1.2402855157852173,0.7184365391731262,0.7954539060592651,0.0,0.0,0.0,37.34054565429688,56.0,147.7667999267578,-0.0,551.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396564960479736,0.190243124961853,0.1705472022294998,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857418537139891,0.2360229045152664,0.2070201635360717,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471043348312378,0.1942801624536514,0.1354446858167648,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827133417129515,0.2170491963624954,0.2047956138849258,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758546948432922,0.2118092328310012,0.9490065574645996,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,295.41290283203125,291.3452453613281,1.0,0.3542758524417877,1.0,1.0,0.4441657364368438,1.0,-2.0006566047668457,1.2586493492126465,0.7420072555541992,0.8043062686920166,0.0,0.0,0.0,39.18288803100586,76.0,137.47183227539062,-0.0,588.5529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33758544921875,0.9396564960479736,0.190243124961853,0.1705472022294998,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857418537139891,0.2360229045152664,0.2070201635360717,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9471043348312378,0.1942801624536514,0.1354446858167648,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3381042480469,0.9827133417129515,0.2170491963624954,0.2047956138849258,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380126953125,0.9758546948432922,0.2118092328310012,0.9490065574645996,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,295.41290283203125,291.3452453613281,1.0,0.3542758524417877,1.0,1.0,0.4441657364368438,1.0,-2.0006566047668457,1.2586493492126465,0.7420072555541992,0.8043062686920166,0.0,0.0,0.0,39.18288803100586,76.0,137.47183227539062,-0.0,588.5529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838754892349243,0.194009393453598,0.1741761416196823,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9557156562805176,0.2401033490896225,0.2269217520952224,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902656435966492,0.1981804370880127,0.1383513957262039,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.926462173461914,0.2212813347578048,0.2090385854244232,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.916833519935608,0.2151570320129394,0.965205192565918,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,295.4173278808594,291.4081115722656,1.0,0.3691388070583343,1.0,1.0,0.4396547079086303,1.0,-2.05696988105774,1.3003007173538208,0.7566692233085632,0.8338279128074646,0.0,0.0,0.0,46.512306213378906,96.0,93.18720245361328,-0.0,657.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048767089844,0.8838754892349243,0.194009393453598,0.1741761416196823,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4052429199219,0.9557156562805176,0.2401033490896225,0.2269217520952224,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8902656435966492,0.1981804370880127,0.1383513957262039,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.40509033203125,0.926462173461914,0.2212813347578048,0.2090385854244232,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.916833519935608,0.2151570320129394,0.965205192565918,291.4055480957031,291.1499938964844,287.9942626953125,286.58355712890625,291.4632873535156,295.4173278808594,291.4081115722656,1.0,0.3691388070583343,1.0,1.0,0.4396547079086303,1.0,-2.05696988105774,1.3003007173538208,0.7566692233085632,0.8338279128074646,0.0,0.0,0.0,46.512306213378906,96.0,93.18720245361328,-0.0,657.5515747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180246949195862,0.197488933801651,0.1778350323438644,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.874955415725708,0.2438752353191375,0.2309368997812271,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235563039779663,0.2018623650074005,0.1413258463144302,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523294925689697,0.2253114879131317,0.2133884578943252,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440045714378357,0.2182493209838867,0.981715738773346,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4742736816406,295.4179077148437,291.44024658203125,1.0,0.3866974115371704,1.0,1.0,0.4351436495780945,1.0,-2.09481143951416,1.331897258758545,0.7629141211509705,0.8570827841758728,0.0,0.0,0.0,60.27082443237305,99.0,56.8717041015625,-0.0,737.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381103515625,0.8180246949195862,0.197488933801651,0.1778350323438644,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4383239746094,0.874955415725708,0.2438752353191375,0.2309368997812271,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8235563039779663,0.2018623650074005,0.1413258463144302,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8523294925689697,0.2253114879131317,0.2133884578943252,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.8440045714378357,0.2182493209838867,0.981715738773346,291.43853759765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4742736816406,295.4179077148437,291.44024658203125,1.0,0.3866974115371704,1.0,1.0,0.4351436495780945,1.0,-2.09481143951416,1.331897258758545,0.7629141211509705,0.8570827841758728,0.0,0.0,0.0,60.27082443237305,99.0,56.8717041015625,-0.0,737.4860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.7996047139167786,0.1991327553987503,0.1795357018709182,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505920410156,0.8549504280090332,0.2457986325025558,0.2329523265361786,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.450439453125,0.8056201934814453,0.2036284506320953,0.142729252576828,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4505310058594,0.8339698314666748,0.2272559702396392,0.2154547274112701,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45050048828125,0.8255850076675415,0.2196972072124481,0.9893412590026855,291.4507751464844,291.1499938964844,288.1009521484375,286.66845703125,291.4794616699219,295.41796875,291.4521789550781,1.0,0.393803983926773,1.0,1.0,0.4328881204128265,1.0,-2.1126017570495605,1.3471264839172363,0.7654752135276794,0.8683995008468628,0.0,0.0,0.0,66.07818603515625,99.0,45.388221740722656,-0.0,773.65625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.7863794565200806,0.2007224559783935,0.1811534464359283,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.8415984511375427,0.2477257847785949,0.2349451035261154,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.7924197316169739,0.2053499370813369,0.1440758556127548,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4571228027344,0.821511447429657,0.2291571944952011,0.2174458503723144,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.45709228515625,0.8125834465026855,0.2210808545351028,0.9965196847915648,291.4571228027344,291.1499938964844,288.135986328125,286.696044921875,291.4685974121094,295.4178161621094,291.4571533203125,1.0,0.4001929759979248,1.0,1.0,0.4286949932575226,1.0,-2.129569292068481,1.365753173828125,0.7638161778450012,0.8832653760910034,0.0,0.0,0.0,71.02901458740234,87.0,28.037277221679688,-0.0,806.5725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831567525863647,0.2037120759487152,0.183976411819458,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8384466171264648,0.2515094876289367,0.2386279702186584,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894347310066223,0.2086298167705536,0.1464677453041076,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8186454772949219,0.2327983826398849,0.2210228443145752,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.808502197265625,0.2236204445362091,1.008663296699524,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,295.4164123535156,291.447265625,1.0,0.4061675369739532,1.0,1.0,0.4203087389469147,1.0,-2.159141778945923,1.4013690948486328,0.7577727437019348,0.9123294353485109,0.0,0.0,0.0,74.18134307861328,75.0,-3.3904836177825928,-0.0,844.9976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482727050781,0.7831567525863647,0.2037120759487152,0.183976411819458,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481506347656,0.8384466171264648,0.2515094876289367,0.2386279702186584,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482421875,0.7894347310066223,0.2086298167705536,0.1464677453041076,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.8186454772949219,0.2327983826398849,0.2210228443145752,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4482116699219,0.808502197265625,0.2236204445362091,1.008663296699524,291.4480285644531,291.1499938964844,288.20489501953125,286.7498779296875,291.4411926269531,295.4164123535156,291.447265625,1.0,0.4061675369739532,1.0,1.0,0.4203087389469147,1.0,-2.159141778945923,1.4013690948486328,0.7577727437019348,0.9123294353485109,0.0,0.0,0.0,74.18134307861328,75.0,-3.3904836177825928,-0.0,844.9976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958070635795593,0.2064933478832245,0.1864058971405029,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512592315673828,0.255170613527298,0.2419969588518142,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025047183036804,0.2117180824279785,0.1485692411661148,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309594392776489,0.2362455129623413,0.2242056727409362,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198501467704773,0.2258754968643188,1.0185328722000122,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,295.4136657714844,291.427734375,1.0,0.4074475467205047,1.0,1.0,0.4119225144386291,1.0,-2.184309959411621,1.43489408493042,0.7494159936904907,0.9402363300323486,0.0,0.0,0.0,72.06120300292969,63.0,-21.513193130493164,-0.0,860.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958070635795593,0.2064933478832245,0.1864058971405029,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512592315673828,0.255170613527298,0.2419969588518142,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8025047183036804,0.2117180824279785,0.1485692411661148,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309594392776489,0.2362455129623413,0.2242056727409362,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198501467704773,0.2258754968643188,1.0185328722000122,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4117736816406,295.4136657714844,291.427734375,1.0,0.4074475467205047,1.0,1.0,0.4119225144386291,1.0,-2.184309959411621,1.43489408493042,0.7494159936904907,0.9402363300323486,0.0,0.0,0.0,72.06120300292969,63.0,-21.513193130493164,-0.0,860.5997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206759691238403,0.209119364619255,0.1885610222816467,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.87832111120224,0.2587070167064667,0.2451172769069671,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272406458854675,0.2146492302417755,0.1504591256380081,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562207818031311,0.2395307123661041,0.2270978391170501,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430621027946472,0.2278848588466644,1.0266392230987549,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,295.4100036621094,291.4041442871094,1.0,0.4056037962436676,1.0,1.0,0.4039807021617889,1.0,-2.20612907409668,1.4659199714660645,0.74020916223526,0.9663680791854858,0.0,0.0,0.0,66.56582641601562,51.0,-29.96331214904785,-0.0,860.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057922363281,0.8206759691238403,0.209119364619255,0.1885610222816467,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.87832111120224,0.2587070167064667,0.2451172769069671,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.8272406458854675,0.2146492302417755,0.1504591256380081,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8562207818031311,0.2395307123661041,0.2270978391170501,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057006835937,0.8430621027946472,0.2278848588466644,1.0266392230987549,291.4054260253906,291.1499938964844,288.3367614746094,286.8507995605469,291.38427734375,295.4100036621094,291.4041442871094,1.0,0.4056037962436676,1.0,1.0,0.4039807021617889,1.0,-2.20612907409668,1.4659199714660645,0.74020916223526,0.9663680791854858,0.0,0.0,0.0,66.56582641601562,51.0,-29.96331214904785,-0.0,860.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8596777319908142,0.2116334736347198,0.1905276626348495,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260218739509584,0.2621306777000427,0.2480442821979522,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673189878463745,0.217454120516777,0.1521941125392913,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9001026749610901,0.2426846623420715,0.229775533080101,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837995529174805,0.2296912968158722,1.0333926677703855,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,295.40582275390625,291.3778381347656,1.0,0.4016965329647064,1.0,1.0,0.3960389196872711,1.0,-2.2254209518432617,1.49578595161438,0.7296349406242371,0.9918880462646484,0.0,0.0,0.0,58.87465286254883,39.0,-35.18501663208008,-0.0,849.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8596777319908142,0.2116334736347198,0.1905276626348495,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.9260218739509584,0.2621306777000427,0.2480442821979522,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8673189878463745,0.217454120516777,0.1521941125392913,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9001026749610901,0.2426846623420715,0.229775533080101,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796081542969,0.8837995529174805,0.2296912968158722,1.0333926677703855,291.3793029785156,291.1499938964844,288.3988647460937,286.89715576171875,291.3551025390625,295.40582275390625,291.3778381347656,1.0,0.4016965329647064,1.0,1.0,0.3960389196872711,1.0,-2.2254209518432617,1.49578595161438,0.7296349406242371,0.9918880462646484,0.0,0.0,0.0,58.87465286254883,39.0,-35.18501663208008,-0.0,849.87451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.8899523019790649,0.212855264544487,0.191457062959671,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3653869628906,0.9624691009521484,0.2638022303581238,0.2494473755359649,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.8982998132705688,0.218814268708229,0.1530150175094604,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.9357051253318788,0.2442178726196289,0.2310497909784317,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.36553955078125,0.9156240820884703,0.2305280268192291,1.036355972290039,291.3652038574219,291.1499938964844,288.4288024902344,286.91912841796875,291.3397827148437,295.4035949707031,291.3636779785156,1.0,0.3991899788379669,1.0,1.0,0.3920680284500122,1.0,-2.2342991828918457,1.5103901624679563,0.7239091396331787,1.00448739528656,0.0,0.0,0.0,54.45508575439453,39.0,-37.28382110595703,-0.0,841.5059204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.9330428838729858,0.2140563428401947,0.1923639625310897,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3529968261719,0.9984956979751588,0.2654519081115722,0.2499217092990875,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531188964844,0.9430170059204102,0.2201482653617859,0.1538149416446685,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3530578613281,0.9790430665016174,0.2457241266965866,0.2322948575019836,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.9605712890625,0.2313247919082641,1.0391192436218262,291.3528747558594,291.1499938964844,288.4579162597656,286.94024658203125,291.33282470703125,295.4013061523437,291.3519592285156,1.0,0.3963623344898224,1.0,1.0,0.3891883492469787,1.0,-2.241713047027588,1.521772861480713,0.7199401259422302,1.014405369758606,0.0,0.0,0.0,49.91265869140625,57.0,-34.02338790893555,-0.0,831.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.936876893043518,0.2164103686809539,0.1944837272167205,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979143142700196,0.2692417800426483,0.2494036257266998,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470866322517396,0.222755879163742,0.1556420475244522,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824052453041076,0.2486767321825027,0.2350919246673584,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626266360282898,0.2328267991542816,1.045945644378662,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,295.3990173339844,291.3345031738281,1.0,0.399777203798294,1.0,1.0,0.3834289908409118,1.0,-2.2574002742767334,1.5450284481048584,0.7123717665672302,1.033747673034668,0.0,0.0,0.0,50.37303161621094,75.0,-26.551210403442383,-0.0,847.9091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.936876893043518,0.2164103686809539,0.1944837272167205,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353576660156,0.9979143142700196,0.2692417800426483,0.2494036257266998,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9470866322517396,0.222755879163742,0.1556420475244522,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3353881835937,0.9824052453041076,0.2486767321825027,0.2350919246673584,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9626266360282898,0.2328267991542816,1.045945644378662,291.3352355957031,291.1499938964844,288.5134582519531,286.979736328125,291.32000732421875,295.3990173339844,291.3345031738281,1.0,0.399777203798294,1.0,1.0,0.3834289908409118,1.0,-2.2574002742767334,1.5450284481048584,0.7123717665672302,1.033747673034668,0.0,0.0,0.0,50.37303161621094,75.0,-26.551210403442383,-0.0,847.9091186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936841487884521,0.218692198395729,0.1967560648918151,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679808616638184,0.2722916603088379,0.257571816444397,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027369618415833,0.2252959161996841,0.1575877964496612,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410223364830016,0.2515662908554077,0.2380529046058654,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160460829734802,0.2342345416545868,1.0534032583236694,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,295.393798828125,291.32037353515625,1.0,0.4090596139431,1.0,1.0,0.3776696324348449,1.0,-2.285140991210937,1.5759912729263306,0.7091496586799622,1.058539628982544,0.0,0.0,0.0,56.61901092529297,93.0,-22.040435791015625,-0.0,898.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.8936841487884521,0.218692198395729,0.1967560648918151,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.9679808616638184,0.2722916603088379,0.257571816444397,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.9027369618415833,0.2252959161996841,0.1575877964496612,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9410223364830016,0.2515662908554077,0.2380529046058654,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9160460829734802,0.2342345416545868,1.0534032583236694,291.3211364746094,291.1499938964844,288.5650634765625,287.0152282714844,291.30743408203125,295.393798828125,291.32037353515625,1.0,0.4090596139431,1.0,1.0,0.3776696324348449,1.0,-2.285140991210937,1.5759912729263306,0.7091496586799622,1.058539628982544,0.0,0.0,0.0,56.61901092529297,93.0,-22.040435791015625,-0.0,898.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407756686210632,0.2208553254604339,0.1991168856620788,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042588472366332,0.2752180099487304,0.2607484459877014,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488799929618835,0.2277230322360992,0.1596070826053619,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803072571754456,0.2543493509292602,0.2411193549633026,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584922552108765,0.2355035543441772,1.0612162351608276,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,295.3879699707031,291.3118591308594,1.0,0.4213886857032776,1.0,1.0,0.3735834956169128,1.0,-2.3069467544555664,1.5995992422103882,0.707347571849823,1.0773146152496338,0.0,0.0,0.0,67.98005676269531,111.0,-13.573149681091309,-0.0,965.5073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8407756686210632,0.2208553254604339,0.1991168856620788,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.9042588472366332,0.2752180099487304,0.2607484459877014,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488799929618835,0.2277230322360992,0.1596070826053619,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8803072571754456,0.2543493509292602,0.2411193549633026,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.8584922552108765,0.2355035543441772,1.0612162351608276,291.3121032714844,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,295.3879699707031,291.3118591308594,1.0,0.4213886857032776,1.0,1.0,0.3735834956169128,1.0,-2.3069467544555664,1.5995992422103882,0.707347571849823,1.0773146152496338,0.0,0.0,0.0,67.98005676269531,111.0,-13.573149681091309,-0.0,965.5073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992137670516968,0.22294282913208,0.2015049755573272,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572919964790344,0.2781399488449096,0.2640325427055359,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076955676078796,0.2300741970539093,0.1616479456424713,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361749649047852,0.2570619881153106,0.2442204058170318,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154550194740295,0.23667573928833,1.0690680742263794,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,295.382568359375,291.3063049316406,1.0,0.4355979859828949,1.0,1.0,0.3694973587989807,1.0,-2.329369068145752,1.623631477355957,0.7057376503944397,1.0963302850723269,0.0,0.0,0.0,82.03954315185547,99.0,-9.468363761901855,-0.0,1044.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.7992137670516968,0.22294282913208,0.2015049755573272,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572919964790344,0.2781399488449096,0.2640325427055359,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8076955676078796,0.2300741970539093,0.1616479456424713,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361749649047852,0.2570619881153106,0.2442204058170318,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154550194740295,0.23667573928833,1.0690680742263794,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,295.382568359375,291.3063049316406,1.0,0.4355979859828949,1.0,1.0,0.3694973587989807,1.0,-2.329369068145752,1.623631477355957,0.7057376503944397,1.0963302850723269,0.0,0.0,0.0,82.03954315185547,99.0,-9.468363761901855,-0.0,1044.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.791248619556427,0.2239588946104049,0.2025460749864578,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493485450744629,0.2795872688293457,0.2655307054519653,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7998014092445374,0.2312211096286773,0.16254922747612,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287445902824402,0.2583911120891571,0.2456114292144775,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071300387382507,0.237226665019989,1.0721995830535889,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979431152344,295.3799743652344,291.30322265625,1.0,0.4390727877616882,1.0,1.0,0.3674542903900146,1.0,-2.338938474655152,1.6346564292907717,0.7042819857597351,1.105260729789734,0.0,0.0,0.0,85.63529968261719,99.0,-9.22219944000244,-0.0,1069.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
