time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7895433902740479,0.2249689698219299,0.2034943252801895,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8478001356124878,0.2810300886631012,0.2669350504875183,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.7981898188591003,0.2323589622974395,0.1633767485618591,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272748589515686,0.2597107589244842,0.2469026446342468,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.804799497127533,0.2377637773752212,1.0748363733291626,291.3004455566406,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,295.37750244140625,291.3002319335937,1.0,0.4410675168037414,1.0,1.0,0.3657121360301971,1.0,-2.3474786281585693,1.6443769931793213,0.7031015157699585,1.1130897998809814,0.0,0.0,0.0,87.00119018554688,87.0,-8.563980102539062,-0.0,1083.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7973008751869202,0.2269899249076843,0.2052286863327026,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560212850570679,0.2839113473892212,0.2695712745189667,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062296509742737,0.2346254289150238,0.1648987680673599,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349483609199524,0.2623387277126312,0.2493033111095428,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.811298131942749,0.2388175427913665,1.0792007446289062,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,295.3731384277344,291.2943115234375,1.0,0.4416332542896271,1.0,1.0,0.3622278273105621,1.0,-2.3626856803894043,1.662606120109558,0.7000796794891357,1.1279510259628296,0.0,0.0,0.0,85.48158264160156,75.0,-8.66612434387207,-0.0,1094.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.7973008751869202,0.2269899249076843,0.2052286863327026,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8560212850570679,0.2839113473892212,0.2695712745189667,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062296509742737,0.2346254289150238,0.1648987680673599,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349483609199524,0.2623387277126312,0.2493033111095428,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.811298131942749,0.2388175427913665,1.0792007446289062,291.2946472167969,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,295.3731384277344,291.2943115234375,1.0,0.4416332542896271,1.0,1.0,0.3622278273105621,1.0,-2.3626856803894043,1.662606120109558,0.7000796794891357,1.1279510259628296,0.0,0.0,0.0,85.48158264160156,75.0,-8.66612434387207,-0.0,1094.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166369199752808,0.2290089130401611,0.2068176716566085,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771699070930481,0.2867764234542846,0.2720427215099334,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251914978027344,0.236880749464035,0.1663003265857696,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545827865600586,0.2649534940719604,0.2515386044979095,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.828702449798584,0.239852175116539,1.082746505737305,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,295.3692626953125,291.2855529785156,1.0,0.4390628933906555,1.0,1.0,0.3587435483932495,1.0,-2.376193284988404,1.67983877658844,0.6963545680046082,1.1421990394592283,0.0,0.0,0.0,80.0318374633789,63.0,-11.61861801147461,-0.0,1087.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8166369199752808,0.2290089130401611,0.2068176716566085,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8771699070930481,0.2867764234542846,0.2720427215099334,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.8251914978027344,0.236880749464035,0.1663003265857696,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8545827865600586,0.2649534940719604,0.2515386044979095,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.828702449798584,0.239852175116539,1.082746505737305,291.2860412597656,291.1499938964844,288.75,287.119873046875,291.2782897949219,295.3692626953125,291.2855529785156,1.0,0.4390628933906555,1.0,1.0,0.3587435483932495,1.0,-2.376193284988404,1.67983877658844,0.6963545680046082,1.1421990394592283,0.0,0.0,0.0,80.0318374633789,63.0,-11.61861801147461,-0.0,1087.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463990092277527,0.2310140430927276,0.2083059549331665,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131872057914734,0.2896230518817901,0.2743997275829315,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557431697845459,0.2391169667243957,0.1676195114850998,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883406519889832,0.2675488293170929,0.2536616027355194,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581377863883972,0.2408666610717773,1.0857521295547483,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,295.3657531738281,291.2758483886719,1.0,0.4345302283763885,1.0,1.0,0.3556536436080932,1.0,-2.388559579849243,1.6954703330993652,0.6930891275405884,1.1551083326339722,0.0,0.0,0.0,72.14252471923828,51.0,-12.778800010681152,-0.0,1068.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8463990092277527,0.2310140430927276,0.2083059549331665,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.9131872057914734,0.2896230518817901,0.2743997275829315,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763977050781,0.8557431697845459,0.2391169667243957,0.1676195114850998,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883406519889832,0.2675488293170929,0.2536616027355194,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581377863883972,0.2408666610717773,1.0857521295547483,291.2762756347656,291.1499938964844,288.7728576660156,287.1249389648437,291.2685241699219,295.3657531738281,291.2758483886719,1.0,0.4345302283763885,1.0,1.0,0.3556536436080932,1.0,-2.388559579849243,1.6954703330993652,0.6930891275405884,1.1551083326339722,0.0,0.0,0.0,72.14252471923828,51.0,-12.778800010681152,-0.0,1068.9112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8967029452323914,0.2330066710710525,0.209725946187973,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.973495066165924,0.2924638390541076,0.2766893804073334,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075967669487,0.2413326352834701,0.1688807159662246,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472661018371582,0.2701268792152405,0.2557080388069153,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087478518486024,0.2418656051158905,1.0884004831314087,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,295.36260986328125,291.2665405273437,1.0,0.4287517666816711,1.0,1.0,0.3525637686252594,1.0,-2.4001717567443848,1.71065092086792,0.6895208358764648,1.1677372455596924,0.0,0.0,0.0,62.72435760498047,39.0,-12.901780128479004,-0.0,1043.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.8967029452323914,0.2330066710710525,0.209725946187973,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.973495066165924,0.2924638390541076,0.2766893804073334,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9075967669487,0.2413326352834701,0.1688807159662246,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9472661018371582,0.2701268792152405,0.2557080388069153,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26708984375,0.9087478518486024,0.2418656051158905,1.0884004831314087,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,295.36260986328125,291.2665405273437,1.0,0.4287517666816711,1.0,1.0,0.3525637686252594,1.0,-2.4001717567443848,1.71065092086792,0.6895208358764648,1.1677372455596924,0.0,0.0,0.0,62.72435760498047,39.0,-12.901780128479004,-0.0,1043.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332796335220336,0.2339912205934524,0.2104389369487762,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9990000128746032,0.2938985824584961,0.27491295337677,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.94587242603302,0.2424266040325164,0.169511467218399,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821966886520386,0.2714026272296905,0.2567329108715057,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462192058563232,0.2423529475927353,1.0897372961044312,291.2626037597656,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,295.361083984375,291.2621765136719,1.0,0.4254135489463806,1.0,1.0,0.3510188162326813,1.0,-2.402555465698242,1.7159905433654783,0.6865649223327637,1.172980785369873,0.0,0.0,0.0,58.13740158081055,39.0,-12.77187442779541,-0.0,1027.035400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554490447044371,0.2349266111850738,0.2112142145633697,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063905715942,0.2959265112876892,0.2581928074359894,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9672042727470398,0.2434727996587753,0.1701909899711609,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.99853515625,0.2726323902606964,0.257667601108551,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9667176604270936,0.2427915632724762,1.0913851261138916,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,295.3616638183594,291.2574157714844,1.0,0.4210065007209778,1.0,1.0,0.3498716056346893,1.0,-2.387040615081787,1.7088747024536133,0.6781659126281738,1.16941237449646,0.0,0.0,0.0,55.41329574584961,59.0,-13.347967147827148,-0.0,999.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596113562583924,0.2368505001068115,0.2129145711660385,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998889982700348,0.3009988367557525,0.2569594383239746,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713003635406494,0.2456309646368026,0.1716730296611786,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988906383514404,0.2754798829555511,0.2569601535797119,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692798852920532,0.2437463402748108,1.0955007076263428,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,295.3705444335937,291.2509460449219,1.0,0.4229272902011871,1.0,1.0,0.3475771844387054,1.0,-2.39363980293274,1.7189606428146362,0.6746791005134583,1.177502989768982,0.0,0.0,0.0,55.449493408203125,79.0,-8.299345016479492,-0.0,1006.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9596113562583924,0.2368505001068115,0.2129145711660385,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998889982700348,0.3009988367557525,0.2569594383239746,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713003635406494,0.2456309646368026,0.1716730296611786,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988906383514404,0.2754798829555511,0.2569601535797119,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692798852920532,0.2437463402748108,1.0955007076263428,291.2509155273437,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,295.3705444335937,291.2509460449219,1.0,0.4229272902011871,1.0,1.0,0.3475771844387054,1.0,-2.39363980293274,1.7189606428146362,0.6746791005134583,1.177502989768982,0.0,0.0,0.0,55.449493408203125,79.0,-8.299345016479492,-0.0,1006.5011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366760849952698,0.2388073652982711,0.2147678583860397,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046492338180542,0.2779932618141174,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497730135917664,0.2478427737951278,0.1732880771160125,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858568906784058,0.2779766619205475,0.2629709839820862,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458187818527222,0.2447600811719894,1.1005195379257202,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,295.3708190917969,291.2525329589844,1.0,0.4325721263885498,1.0,1.0,0.3452827334403991,1.0,-2.4361801147460938,1.752415895462036,0.6837642788887024,1.20116126537323,0.0,0.0,0.0,59.62963104248047,99.0,-0.1108927801251411,-0.0,1070.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366760849952698,0.2388073652982711,0.2147678583860397,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046492338180542,0.2779932618141174,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497730135917664,0.2478427737951278,0.1732880771160125,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858568906784058,0.2779766619205475,0.2629709839820862,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458187818527222,0.2447600811719894,1.1005195379257202,291.252197265625,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,295.3708190917969,291.2525329589844,1.0,0.4325721263885498,1.0,1.0,0.3452827334403991,1.0,-2.4361801147460938,1.752415895462036,0.6837642788887024,1.20116126537323,0.0,0.0,0.0,59.62963104248047,99.0,-0.1108927801251411,-0.0,1070.3658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8694685697555542,0.2406780272722244,0.216894194483757,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9481222033500672,0.3062113523483276,0.2902109622955322,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8805409073829651,0.249986782670021,0.1751287430524826,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.91643226146698,0.2803549468517303,0.2656714022159576,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.87577223777771,0.2456794530153274,1.1069035530090332,291.2571716308594,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,295.3596496582031,291.25732421875,1.0,0.4462258815765381,1.0,1.0,0.3434593081474304,1.0,-2.4667272567749023,1.7769170999526978,0.689810037612915,1.21927011013031,0.0,0.0,0.0,71.88179779052734,119.0,3.857020139694214,-0.0,1156.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8694685697555542,0.2406780272722244,0.216894194483757,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9481222033500672,0.3062113523483276,0.2902109622955322,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8805409073829651,0.249986782670021,0.1751287430524826,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.91643226146698,0.2803549468517303,0.2656714022159576,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.87577223777771,0.2456794530153274,1.1069035530090332,291.2571716308594,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,295.3596496582031,291.25732421875,1.0,0.4462258815765381,1.0,1.0,0.3434593081474304,1.0,-2.4667272567749023,1.7769170999526978,0.689810037612915,1.21927011013031,0.0,0.0,0.0,71.88179779052734,119.0,3.857020139694214,-0.0,1156.2911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176549673080444,0.2424404025077819,0.2190866470336914,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828782439231873,0.3081888854503631,0.2925735712051391,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8274627327919006,0.2520391345024109,0.17703278362751,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578216433525085,0.2826899588108063,0.26850426197052,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221234083175659,0.2464808821678161,1.1135610342025757,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,295.35137939453125,291.26007080078125,1.0,0.4612112939357757,1.0,1.0,0.3416358530521393,1.0,-2.485888719558716,1.7940865755081177,0.6918021440505981,1.232205152511597,0.0,0.0,0.0,88.43356323242188,122.0,3.9765946865081774,-0.0,1248.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176549673080444,0.2424404025077819,0.2190866470336914,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828782439231873,0.3081888854503631,0.2925735712051391,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8274627327919006,0.2520391345024109,0.17703278362751,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578216433525085,0.2826899588108063,0.26850426197052,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8221234083175659,0.2464808821678161,1.1135610342025757,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,295.35137939453125,291.26007080078125,1.0,0.4612112939357757,1.0,1.0,0.3416358530521393,1.0,-2.485888719558716,1.7940865755081177,0.6918021440505981,1.232205152511597,0.0,0.0,0.0,88.43356323242188,122.0,3.9765946865081774,-0.0,1248.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8026617765426636,0.2432953268289566,0.2200904786586761,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8662059903144836,0.3093096315860748,0.2938372194766998,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8130801916122437,0.2530432641506195,0.1779165416955948,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8425394296646118,0.2838463485240936,0.2698405683040619,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8068830966949463,0.2468540966510772,1.11642324924469,291.261474609375,291.1499938964844,288.92401123046875,287.0791320800781,291.2645263671875,295.3482666015625,291.2616882324219,1.0,0.4668060541152954,1.0,1.0,0.3407241404056549,1.0,-2.4947211742401123,1.802198052406311,0.6925232410430908,1.238395094871521,0.0,0.0,0.0,94.90612030029295,122.0,4.18937349319458,-0.0,1287.08935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7917078137397766,0.2441418468952179,0.2210395336151123,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8548516631126404,0.3104847073554992,0.2951155006885528,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8023744225502014,0.2540399432182312,0.178758755326271,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8321384191513062,0.284999281167984,0.2711254954338074,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7953506708145142,0.2472166717052459,1.1190038919448853,291.2626647949219,291.1499938964844,288.9354858398437,287.07098388671875,291.26483154296875,295.3456420898437,291.2627868652344,1.0,0.4716443121433258,1.0,1.0,0.3396500051021576,1.0,-2.503054141998291,1.810391545295716,0.6926625967025757,1.244757890701294,0.0,0.0,0.0,100.19367980957033,110.0,3.5166590213775635,-0.0,1319.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886425256729126,0.2458243519067764,0.2226299196481704,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519441485404968,0.3129381835460663,0.2974806427955627,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995144128799438,0.2560231685638428,0.1802048683166504,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295050263404846,0.287300556898117,0.2733802199363708,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911927700042725,0.2479238063097,1.1225976943969729,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,295.3414001464844,291.263671875,1.0,0.474809467792511,1.0,1.0,0.3375017940998077,1.0,-2.516574621200561,1.8248083591461184,0.6917662620544434,1.256239652633667,0.0,0.0,0.0,102.86883544921876,98.0,1.747887372970581,-0.0,1348.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886425256729126,0.2458243519067764,0.2226299196481704,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519441485404968,0.3129381835460663,0.2974806427955627,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995144128799438,0.2560231685638428,0.1802048683166504,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8295050263404846,0.287300556898117,0.2733802199363708,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911927700042725,0.2479238063097,1.1225976943969729,291.2635803222656,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,295.3414001464844,291.263671875,1.0,0.474809467792511,1.0,1.0,0.3375017940998077,1.0,-2.516574621200561,1.8248083591461184,0.6917662620544434,1.256239652633667,0.0,0.0,0.0,102.86883544921876,98.0,1.747887372970581,-0.0,1348.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984457612037659,0.2475227564573288,0.2240123003721237,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624135255813599,0.3154875636100769,0.2997199296951294,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8096004128456116,0.2580214142799377,0.1814885288476944,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392035961151123,0.2896177172660827,0.275417298078537,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999411225318909,0.2486383318901062,1.1251091957092283,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,295.3382568359375,291.2637939453125,1.0,0.4738097190856933,1.0,1.0,0.3353535532951355,1.0,-2.5279347896575928,1.8378565311431885,0.6900782585144043,1.2667992115020752,0.0,0.0,0.0,99.70661926269533,86.0,0.5638492107391357,-0.0,1349.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984457612037659,0.2475227564573288,0.2240123003721237,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8624135255813599,0.3154875636100769,0.2997199296951294,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8096004128456116,0.2580214142799377,0.1814885288476944,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8392035961151123,0.2896177172660827,0.275417298078537,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999411225318909,0.2486383318901062,1.1251091957092283,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,295.3382568359375,291.2637939453125,1.0,0.4738097190856933,1.0,1.0,0.3353535532951355,1.0,-2.5279347896575928,1.8378565311431885,0.6900782585144043,1.2667992115020752,0.0,0.0,0.0,99.70661926269533,86.0,0.5638492107391357,-0.0,1349.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172852396965027,0.2492289394140243,0.2252789139747619,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834863305091858,0.3180850148200989,0.3018820285797119,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280076384544373,0.2600321173667907,0.1826839298009872,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586814403533936,0.2919459640979767,0.2773338258266449,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176811337471008,0.2493642568588256,1.1270407438278198,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.251953125,295.3357849121094,291.257080078125,1.0,0.4702536761760711,1.0,1.0,0.3317934572696686,1.0,-2.5381150245666504,1.853750228881836,0.6843647956848145,1.2804410457611084,0.0,0.0,0.0,93.0709991455078,74.0,-7.56955099105835,-0.0,1333.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172852396965027,0.2492289394140243,0.2252789139747619,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834863305091858,0.3180850148200989,0.3018820285797119,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280076384544373,0.2600321173667907,0.1826839298009872,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.8586814403533936,0.2919459640979767,0.2773338258266449,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176811337471008,0.2493642568588256,1.1270407438278198,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.251953125,295.3357849121094,291.257080078125,1.0,0.4702536761760711,1.0,1.0,0.3317934572696686,1.0,-2.5381150245666504,1.853750228881836,0.6843647956848145,1.2804410457611084,0.0,0.0,0.0,93.0709991455078,74.0,-7.56955099105835,-0.0,1333.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8441034555435181,0.2509068250656128,0.2264487147331237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167715907096864,0.3206787109375,0.3039686381816864,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557934165000916,0.2620262801647186,0.183811604976654,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894795775413513,0.2942557334899902,0.2791570127010345,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434854745864868,0.2500773668289184,1.1285524368286133,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386779785156,295.3334350585937,291.2463073730469,1.0,0.4651255905628204,1.0,1.0,0.3282333314418793,1.0,-2.5473904609680176,1.8692247867584229,0.67816561460495,1.2938520908355713,0.0,0.0,0.0,84.357666015625,62.0,-13.011752128601074,-0.0,1307.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8441034555435181,0.2509068250656128,0.2264487147331237,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.9167715907096864,0.3206787109375,0.3039686381816864,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557934165000916,0.2620262801647186,0.183811604976654,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469177246094,0.8894795775413513,0.2942557334899902,0.2791570127010345,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469787597656,0.8434854745864868,0.2500773668289184,1.1285524368286133,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386779785156,295.3334350585937,291.2463073730469,1.0,0.4651255905628204,1.0,1.0,0.3282333314418793,1.0,-2.5473904609680176,1.8692247867584229,0.67816561460495,1.2938520908355713,0.0,0.0,0.0,84.357666015625,62.0,-13.011752128601074,-0.0,1307.1849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8624804615974426,0.2517350912094116,0.227005586028099,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9409648776054382,0.3219702541828155,0.3049883842468261,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8750517964363098,0.2630166113376617,0.1843564808368683,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.9105402231216432,0.2954027950763702,0.2800419926643371,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24102783203125,0.8612841963768005,0.2504279613494873,1.1291911602020264,291.2408752441406,291.1499938964844,289.0347595214844,286.9774475097656,291.2319030761719,295.332275390625,291.2403259277344,1.0,0.4621739685535431,1.0,1.0,0.326453298330307,1.0,-2.5517704486846924,1.876811981201172,0.674958348274231,1.3004592657089231,0.0,0.0,0.0,79.50377655029297,62.0,-14.733553886413574,-0.0,1291.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8859079480171204,0.2525560557842254,0.2275471836328506,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9684232473373412,0.3232569694519043,0.3059947192668915,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8993005156517029,0.264002114534378,0.1848912090063095,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.9391047358512878,0.2965442538261413,0.2809125483036041,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344970703125,0.8840716481208801,0.250774085521698,1.129766583442688,291.2343444824219,291.1499938964844,289.045166015625,286.9653625488281,291.2240905761719,295.33111572265625,291.23370361328125,1.0,0.4590297043323517,1.0,1.0,0.3245508074760437,1.0,-2.5560104846954346,1.884621262550354,0.6713891625404358,1.3073149919509888,0.0,0.0,0.0,74.4087905883789,50.0,-16.5930118560791,-0.0,1274.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389382600784302,0.2541320323944092,0.2286753207445144,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261133432388305,0.2941673398017883,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547445774078368,0.2659149169921875,0.1860009729862213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901421070098876,0.298766940832138,0.2827062904834747,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354127645492554,0.2514093220233917,1.131181001663208,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.20489501953125,295.3294982910156,291.2186584472656,1.0,0.4515568315982818,1.0,1.0,0.3207458555698395,1.0,-2.5483837127685547,1.889493703842163,0.6588900089263916,1.3143094778060913,0.0,0.0,0.0,65.85862731933594,68.0,-20.82396507263184,-0.0,1228.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9389382600784302,0.2541320323944092,0.2286753207445144,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9990000128746032,0.3261133432388305,0.2941673398017883,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9547445774078368,0.2659149169921875,0.1860009729862213,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.9901421070098876,0.298766940832138,0.2827062904834747,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.9354127645492554,0.2514093220233917,1.131181001663208,291.2196960449219,291.1499938964844,289.0655517578125,286.94049072265625,291.20489501953125,295.3294982910156,291.2186584472656,1.0,0.4515568315982818,1.0,1.0,0.3207458555698395,1.0,-2.5483837127685547,1.889493703842163,0.6588900089263916,1.3143094778060913,0.0,0.0,0.0,65.85862731933594,68.0,-20.82396507263184,-0.0,1228.1380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445383548736572,0.25566565990448,0.2300279587507248,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303508460521698,0.2913185656070709,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603976607322692,0.267802745103836,0.1872955560684204,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944924712181092,0.3009647130966186,0.2847493588924408,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.939768612384796,0.2520360648632049,1.133831024169922,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,295.3345031738281,291.2006225585937,1.0,0.4529813230037689,1.0,1.0,0.3169409036636352,1.0,-2.5537283420562744,1.903175592422485,0.6505528688430786,1.3261747360229492,0.0,0.0,0.0,65.57095336914062,86.0,-22.46228408813477,-0.0,1233.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445383548736572,0.25566565990448,0.2300279587507248,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303508460521698,0.2913185656070709,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603976607322692,0.267802745103836,0.1872955560684204,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2013854980469,0.9944924712181092,0.3009647130966186,0.2847493588924408,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.939768612384796,0.2520360648632049,1.133831024169922,291.2012939453125,291.1499938964844,289.0852355957031,286.9149475097656,291.1891174316406,295.3345031738281,291.2006225585937,1.0,0.4529813230037689,1.0,1.0,0.3169409036636352,1.0,-2.5537283420562744,1.903175592422485,0.6505528688430786,1.3261747360229492,0.0,0.0,0.0,65.57095336914062,86.0,-22.46228408813477,-0.0,1233.497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238702654838562,0.2571906745433807,0.2315065562725067,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332650661468506,0.3104859590530395,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408034086227416,0.2696987986564636,0.1887011528015136,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792444705963136,0.3031719326972961,0.2869436740875244,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179168939590454,0.2526825368404388,1.137273907661438,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,295.3332824707031,291.1941223144531,1.0,0.4610509574413299,1.0,1.0,0.3146819472312927,1.0,-2.5869765281677246,1.9316728115081787,0.6553038954734802,1.346935749053955,0.0,0.0,0.0,69.77003479003906,104.0,-11.306604385375977,-0.0,1293.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
