time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9238702654838562,0.2571906745433807,0.2315065562725067,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332650661468506,0.3104859590530395,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9408034086227416,0.2696987986564636,0.1887011528015136,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9792444705963136,0.3031719326972961,0.2869436740875244,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1941223144531,0.9179168939590454,0.2526825368404388,1.137273907661438,291.194091796875,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,295.3332824707031,291.1941223144531,1.0,0.4610509574413299,1.0,1.0,0.3146819472312927,1.0,-2.5869765281677246,1.9316728115081787,0.6553038954734802,1.346935749053955,0.0,0.0,0.0,69.77003479003906,104.0,-11.306604385375977,-0.0,1293.3406982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699113726615906,0.2586338818073272,0.2332389950752258,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543886184692384,0.3347715735435486,0.3172621726989746,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841525316238403,0.2715221643447876,0.1903110742568969,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215580224990844,0.30530846118927,0.2894160449504852,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641097545623779,0.2532356977462768,1.1419652700424194,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,295.324462890625,291.1913757324219,1.0,0.4723350703716278,1.0,1.0,0.3124229609966278,1.0,-2.607117891311645,1.9512377977371216,0.6558800339698792,1.362199783325195,0.0,0.0,0.0,81.4920883178711,122.0,-6.970683097839356,-0.0,1371.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8699113726615906,0.2586338818073272,0.2332389950752258,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543886184692384,0.3347715735435486,0.3172621726989746,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841525316238403,0.2715221643447876,0.1903110742568969,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.9215580224990844,0.30530846118927,0.2894160449504852,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.8641097545623779,0.2532356977462768,1.1419652700424194,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,295.324462890625,291.1913757324219,1.0,0.4723350703716278,1.0,1.0,0.3124229609966278,1.0,-2.607117891311645,1.9512377977371216,0.6558800339698792,1.362199783325195,0.0,0.0,0.0,81.4920883178711,122.0,-6.970683097839356,-0.0,1371.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470354080200195,0.2593241333961487,0.2341184914112091,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.9252429008483888,0.3356822431087494,0.3183406889438629,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604689836502075,0.2724069654941559,0.1911292821168899,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949877023696899,0.3063513338565826,0.290671557188034,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.841212809085846,0.2534789741039276,1.1443605422973633,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,295.32110595703125,291.1890869140625,1.0,0.4785371124744415,1.0,1.0,0.3112934529781341,1.0,-2.6154911518096924,1.959910869598389,0.6555803418159485,1.3690216541290283,0.0,0.0,0.0,88.59978485107422,122.0,-6.56907320022583,-0.0,1413.712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.82750403881073,0.2599962055683136,0.2350031286478042,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000948071479797,0.3366641700267792,0.3195215463638305,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402506113052368,0.2732759714126587,0.1919534057378769,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.872759222984314,0.3073790967464447,0.2919358313083648,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8215094804763794,0.2537041902542114,1.14678156375885,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.18658447265625,295.3181457519531,291.1879272460937,1.0,0.4849934875965118,1.0,1.0,0.3105103969573974,1.0,-2.6233913898468018,1.9674153327941888,0.6559760570526123,1.374725341796875,0.0,0.0,0.0,96.24170684814452,125.0,-4.66917085647583,-0.0,1458.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805870532989502,0.2613174319267273,0.236564353108406,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751417398452759,0.3387650549411773,0.3218506574630737,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.819087564945221,0.2749923169612884,0.1934422999620437,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495821952819824,0.3094124794006347,0.2942492067813873,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985394597053528,0.2541258931159973,1.1505688428878784,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,295.3134155273437,291.1878662109375,1.0,0.4937374889850616,1.0,1.0,0.3089443147182464,1.0,-2.63718843460083,1.9809718132019043,0.6562165021896362,1.385158658027649,0.0,0.0,0.0,106.71118927001952,113.0,-1.4588165283203125,-0.0,1524.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.805870532989502,0.2613174319267273,0.236564353108406,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751417398452759,0.3387650549411773,0.3218506574630737,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.819087564945221,0.2749923169612884,0.1934422999620437,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495821952819824,0.3094124794006347,0.2942492067813873,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985394597053528,0.2541258931159973,1.1505688428878784,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,295.3134155273437,291.1878662109375,1.0,0.4937374889850616,1.0,1.0,0.3089443147182464,1.0,-2.63718843460083,1.9809718132019043,0.6562165021896362,1.385158658027649,0.0,0.0,0.0,106.71118927001952,113.0,-1.4588165283203125,-0.0,1524.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045017123222351,0.2626447677612304,0.237794280052185,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740683794021606,0.3409792780876159,0.3239591121673584,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181021809577942,0.2767112255096435,0.1946719735860824,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486204743385315,0.3114440739154815,0.2962085604667663,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962551712989807,0.2545427680015564,1.1526556015014648,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,295.30987548828125,291.1877136230469,1.0,0.4957138299942016,1.0,1.0,0.3073782324790954,1.0,-2.647542953491211,1.992223858833313,0.6553192138671875,1.3940635919570925,0.0,0.0,0.0,108.32462310791016,101.0,-0.6885261535644531,-0.0,1545.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045017123222351,0.2626447677612304,0.237794280052185,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740683794021606,0.3409792780876159,0.3239591121673584,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181021809577942,0.2767112255096435,0.1946719735860824,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8486204743385315,0.3114440739154815,0.2962085604667663,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.7962551712989807,0.2545427680015564,1.1526556015014648,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.18756103515625,295.30987548828125,291.1877136230469,1.0,0.4957138299942016,1.0,1.0,0.3073782324790954,1.0,-2.647542953491211,1.992223858833313,0.6553192138671875,1.3940635919570925,0.0,0.0,0.0,108.32462310791016,101.0,-0.6885261535644531,-0.0,1545.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151546716690063,0.2639996111392975,0.2388413846492767,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864983320236206,0.3432637453079223,0.3259263336658478,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286342620849609,0.2784546315670013,0.195756584405899,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601173162460327,0.3134939074516296,0.2979657053947449,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062547445297241,0.2549827694892883,1.15379536151886,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,295.30718994140625,291.1841125488281,1.0,0.4939103722572326,1.0,1.0,0.305183857679367,1.0,-2.6559507846832275,2.003828287124634,0.6521226167678833,1.4037177562713623,0.0,0.0,0.0,104.3604507446289,89.0,-4.275527000427246,-0.0,1539.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151546716690063,0.2639996111392975,0.2388413846492767,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864983320236206,0.3432637453079223,0.3259263336658478,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286342620849609,0.2784546315670013,0.195756584405899,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601173162460327,0.3134939074516296,0.2979657053947449,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062547445297241,0.2549827694892883,1.15379536151886,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,295.30718994140625,291.1841125488281,1.0,0.4939103722572326,1.0,1.0,0.305183857679367,1.0,-2.6559507846832275,2.003828287124634,0.6521226167678833,1.4037177562713623,0.0,0.0,0.0,104.3604507446289,89.0,-4.275527000427246,-0.0,1539.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338813185691833,0.2653645873069763,0.2397814989089965,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097333550453186,0.3455776572227478,0.3278032839298248,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481088280677795,0.2802114188671112,0.1967593431472778,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818322420120239,0.3155518174171448,0.2996068298816681,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.824383556842804,0.2554417550563812,1.1544294357299805,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,295.30499267578125,291.17822265625,1.0,0.4898242950439453,1.0,1.0,0.3029894828796386,1.0,-2.663275718688965,2.014775514602661,0.6485002636909485,1.412947654724121,0.0,0.0,0.0,97.17112731933594,77.0,-7.2143874168396,-0.0,1516.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8338813185691833,0.2653645873069763,0.2397814989089965,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097333550453186,0.3455776572227478,0.3278032839298248,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481088280677795,0.2802114188671112,0.1967593431472778,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.8818322420120239,0.3155518174171448,0.2996068298816681,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.824383556842804,0.2554417550563812,1.1544294357299805,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,295.30499267578125,291.17822265625,1.0,0.4898242950439453,1.0,1.0,0.3029894828796386,1.0,-2.663275718688965,2.014775514602661,0.6485002636909485,1.412947654724121,0.0,0.0,0.0,97.17112731933594,77.0,-7.2143874168396,-0.0,1516.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467074632644653,0.2660487294197082,0.2402247637510299,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270901679992676,0.3467399477958679,0.3287177979946136,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617537617683411,0.281093418598175,0.1972411274909973,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.8968220949172974,0.316582590341568,0.3003990948200226,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364605903625488,0.255677580833435,1.154632329940796,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,295.3039855957031,291.1747741699219,1.0,0.487225741147995,1.0,1.0,0.3018922805786133,1.0,-2.666682243347168,2.020082712173462,0.6465995907783508,1.4174513816833496,0.0,0.0,0.0,92.79946899414062,77.0,-8.349372863769531,-0.0,1501.7481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8626931309700012,0.2667308151721954,0.2406545728445053,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480918049812316,0.3479019999504089,0.3296199142932892,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787096738815308,0.2819752991199493,0.1977135092020034,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157398343086244,0.3176122009754181,0.3011775612831116,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514244556427002,0.2559155523777008,1.1547836065292358,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,295.3030090332031,291.1689453125,1.0,0.484365850687027,1.0,1.0,0.3000729382038116,1.0,-2.6699678897857666,2.0271475315093994,0.6428204774856567,1.4237329959869385,0.0,0.0,0.0,88.06631469726562,65.0,-12.741280555725098,-0.0,1484.7496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078386425971984,0.2680554091930389,0.2414610087871551,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944212436676024,0.3501936197280884,0.3313744366168976,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274449348449708,0.2837100327014923,0.1986232697963714,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685890674591064,0.3196401000022888,0.3026847541332245,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942497372627258,0.2563731968402862,1.154904842376709,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,295.3008728027344,291.1514587402344,1.0,0.4780654311180115,1.0,1.0,0.2964342832565307,1.0,-2.676095485687256,2.0412416458129883,0.6348537802696228,1.4363634586334229,0.0,0.0,0.0,77.8511962890625,68.0,-21.228954315185547,-0.0,1446.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078386425971984,0.2680554091930389,0.2414610087871551,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944212436676024,0.3501936197280884,0.3313744366168976,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.9274449348449708,0.2837100327014923,0.1986232697963714,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685890674591064,0.3196401000022888,0.3026847541332245,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942497372627258,0.2563731968402862,1.154904842376709,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,295.3008728027344,291.1514587402344,1.0,0.4780654311180115,1.0,1.0,0.2964342832565307,1.0,-2.676095485687256,2.0412416458129883,0.6348537802696228,1.4363634586334229,0.0,0.0,0.0,77.8511962890625,68.0,-21.228954315185547,-0.0,1446.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284037351608276,0.2692749798297882,0.2424613386392593,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.352981686592102,0.3211178481578827,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489650130271912,0.285355657339096,0.1996943056583404,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986459255218506,0.3215765357017517,0.3044080138206482,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.91192626953125,0.2567544281482696,1.1561187505722046,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,295.3002014160156,291.13043212890625,1.0,0.4751210808753967,1.0,1.0,0.2927956283092499,1.0,-2.6698029041290283,2.0467641353607178,0.6230385899543762,1.4433283805847168,0.0,0.0,0.0,74.46070098876953,71.0,-27.564594268798828,-0.0,1422.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284037351608276,0.2692749798297882,0.2424613386392593,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.352981686592102,0.3211178481578827,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489650130271912,0.285355657339096,0.1996943056583404,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986459255218506,0.3215765357017517,0.3044080138206482,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.91192626953125,0.2567544281482696,1.1561187505722046,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,295.3002014160156,291.13043212890625,1.0,0.4751210808753967,1.0,1.0,0.2927956283092499,1.0,-2.6698029041290283,2.0467641353607178,0.6230385899543762,1.4433283805847168,0.0,0.0,0.0,74.46070098876953,71.0,-27.564594268798828,-0.0,1422.67822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937683403491974,0.2704164087772369,0.2434538900852203,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566018342971802,0.3142702877521515,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582599997520448,0.2869399785995483,0.2007715106010437,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936331510543824,0.3234473168849945,0.3061364591121673,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198525547981262,0.2570905387401581,1.1574422121047974,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,295.3031005859375,291.1087341308594,1.0,0.4740846753120422,1.0,1.0,0.2894361019134521,1.0,-2.667720317840576,2.05444884300232,0.6132712960243225,1.4513059854507446,0.0,0.0,0.0,73.22220611572266,89.0,-29.231678009033203,-0.0,1414.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.937683403491974,0.2704164087772369,0.2434538900852203,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3566018342971802,0.3142702877521515,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.9582599997520448,0.2869399785995483,0.2007715106010437,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9936331510543824,0.3234473168849945,0.3061364591121673,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198525547981262,0.2570905387401581,1.1574422121047974,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,295.3031005859375,291.1087341308594,1.0,0.4740846753120422,1.0,1.0,0.2894361019134521,1.0,-2.667720317840576,2.05444884300232,0.6132712960243225,1.4513059854507446,0.0,0.0,0.0,73.22220611572266,89.0,-29.231678009033203,-0.0,1414.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233083128929138,0.2715451717376709,0.2445540875196457,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595817685127258,0.3284981846809387,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448874592781068,0.2885257005691528,0.2019421607255935,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833852648735046,0.3253129124641418,0.3079849481582641,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053329825401306,0.2574385702610016,1.1594250202178955,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,295.30328369140625,291.0888061523437,1.0,0.4803661704063415,1.0,1.0,0.286076545715332,1.0,-2.6921169757843018,2.080548048019409,0.6115688681602478,1.471454620361328,0.0,0.0,0.0,76.51188659667969,107.0,-27.42230033874512,-0.0,1462.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233083128929138,0.2715451717376709,0.2445540875196457,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595817685127258,0.3284981846809387,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448874592781068,0.2885257005691528,0.2019421607255935,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833852648735046,0.3253129124641418,0.3079849481582641,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053329825401306,0.2574385702610016,1.1594250202178955,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,295.30328369140625,291.0888061523437,1.0,0.4803661704063415,1.0,1.0,0.286076545715332,1.0,-2.6921169757843018,2.080548048019409,0.6115688681602478,1.471454620361328,0.0,0.0,0.0,76.51188659667969,107.0,-27.42230033874512,-0.0,1462.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.908778965473175,0.2720949053764343,0.245150551199913,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805969238281,0.9984598755836488,0.3602336645126343,0.3410807847976684,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300994277000428,0.2893091440200805,0.2025672644376754,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711764454841614,0.326234221458435,0.3089609146118164,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919967412948608,0.2575997710227966,1.160670518875122,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,295.2994689941406,291.07989501953125,1.0,0.4855128228664398,1.0,1.0,0.284396767616272,1.0,-2.711561441421509,2.098663806915283,0.6128978133201599,1.4851824045181274,0.0,0.0,0.0,79.86775970458984,107.0,-26.179107666015625,-0.0,1504.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812870979309082,0.2725851833820343,0.245853379368782,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740646481513976,0.3606687784194946,0.3418285846710205,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8999525308609009,0.2900360226631164,0.2032773345708847,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.941261112689972,0.3270981609821319,0.3100510537624359,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651134967803955,0.25769704580307,1.1624358892440796,291.0728454589844,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,295.2939758300781,291.0722045898437,1.0,0.4908311069011688,1.0,1.0,0.2833826839923858,1.0,-2.7174265384674072,2.1056039333343506,0.6118226051330566,1.4910573959350586,0.0,0.0,0.0,86.43875122070312,125.0,-24.12879943847656,-0.0,1543.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376757502555847,0.2735085487365722,0.2472323775291443,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203822016716005,0.3619596362113952,0.3434904515743255,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545429110527039,0.2914380133152008,0.2046813666820526,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894380331039429,0.328771561384201,0.3122072219848633,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227672576904297,0.2578223943710327,1.165773868560791,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,295.28582763671875,291.0576171875,1.0,0.5025262236595154,1.0,1.0,0.281354546546936,1.0,-2.729370355606079,2.119499921798706,0.6098702549934387,1.5022107362747192,0.0,0.0,0.0,101.17830657958984,143.0,-21.401775360107425,-0.0,1629.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376757502555847,0.2735085487365722,0.2472323775291443,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203822016716005,0.3619596362113952,0.3434904515743255,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8545429110527039,0.2914380133152008,0.2046813666820526,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894380331039429,0.328771561384201,0.3122072219848633,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227672576904297,0.2578223943710327,1.165773868560791,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,295.28582763671875,291.0576171875,1.0,0.5025262236595154,1.0,1.0,0.281354546546936,1.0,-2.729370355606079,2.119499921798706,0.6098702549934387,1.5022107362747192,0.0,0.0,0.0,101.17830657958984,143.0,-21.401775360107425,-0.0,1629.0281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045749664306641,0.2743657231330871,0.2486058473587036,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8801013231277466,0.3635236620903015,0.3455365896224975,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213887810707092,0.2927791774272918,0.2060851007699966,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852813184261322,0.3303795456886291,0.3143589496612549,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.788078784942627,0.2578755617141723,1.169045329093933,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,295.2796325683594,291.04315185546875,1.0,0.5150448679924011,1.0,1.0,0.2793264091014862,1.0,-2.7416837215423584,2.133685111999512,0.6079986691474915,1.51358163356781,0.0,0.0,0.0,117.42815399169922,146.0,-20.57354164123535,-0.0,1722.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.8045749664306641,0.2743657231330871,0.2486058473587036,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8801013231277466,0.3635236620903015,0.3455365896224975,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213887810707092,0.2927791774272918,0.2060851007699966,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.852813184261322,0.3303795456886291,0.3143589496612549,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.788078784942627,0.2578755617141723,1.169045329093933,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,295.2796325683594,291.04315185546875,1.0,0.5150448679924011,1.0,1.0,0.2793264091014862,1.0,-2.7416837215423584,2.133685111999512,0.6079986691474915,1.51358163356781,0.0,0.0,0.0,117.42815399169922,146.0,-20.57354164123535,-0.0,1722.9139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797151207923889,0.2728886306285858,0.2482500523328781,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543218374252319,0.36282679438591,0.3459013700485229,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973573207855225,0.2917101979255676,0.2061148881912231,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290754556655884,0.3295488059520721,0.3146342039108276,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630584836006165,0.2553450763225555,1.1629927158355713,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,295.2529296875,291.0289001464844,1.0,0.5223948955535889,1.0,1.0,0.2784614264965057,1.0,-2.7348105907440186,2.131300210952759,0.6035104393959045,1.5129725933074951,0.0,0.0,0.0,130.62705993652344,134.0,-20.34719467163086,-0.0,1774.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797151207923889,0.2728886306285858,0.2482500523328781,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8543218374252319,0.36282679438591,0.3459013700485229,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973573207855225,0.2917101979255676,0.2061148881912231,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290754556655884,0.3295488059520721,0.3146342039108276,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630584836006165,0.2553450763225555,1.1629927158355713,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,295.2529296875,291.0289001464844,1.0,0.5223948955535889,1.0,1.0,0.2784614264965057,1.0,-2.7348105907440186,2.131300210952759,0.6035104393959045,1.5129725933074951,0.0,0.0,0.0,130.62705993652344,134.0,-20.34719467163086,-0.0,1774.2491455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737594842910767,0.2722142040729522,0.2476154267787933,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488280177116394,0.3628756403923034,0.345925360918045,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915385365486145,0.2913361489772796,0.2058443129062652,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237956166267395,0.329378604888916,0.3144661486148834,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561456561088562,0.2533491849899292,1.1541050672531128,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,295.237060546875,291.0150451660156,1.0,0.5222594738006592,1.0,1.0,0.2775964438915252,1.0,-2.7228684425354004,2.1252777576446533,0.5975906848907471,1.5095683336257937,0.0,0.0,0.0,133.5225830078125,122.0,-19.41014671325684,-0.0,1769.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737594842910767,0.2722142040729522,0.2476154267787933,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488280177116394,0.3628756403923034,0.345925360918045,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915385365486145,0.2913361489772796,0.2058443129062652,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237956166267395,0.329378604888916,0.3144661486148834,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561456561088562,0.2533491849899292,1.1541050672531128,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,295.237060546875,291.0150451660156,1.0,0.5222594738006592,1.0,1.0,0.2775964438915252,1.0,-2.7228684425354004,2.1252777576446533,0.5975906848907471,1.5095683336257937,0.0,0.0,0.0,133.5225830078125,122.0,-19.41014671325684,-0.0,1769.8101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752643823623657,0.2720713913440704,0.2473945170640945,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507239818572998,0.363088309764862,0.3460284173488617,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932440638542175,0.2913307547569275,0.2057698369026184,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254899978637695,0.3294701874256134,0.314457893371582,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568961977958679,0.2525272071361542,1.1499695777893066,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,295.2318725585937,291.0087280273437,1.0,0.5206316709518433,1.0,1.0,0.277163952589035,1.0,-2.71765661239624,2.1227941513061523,0.5948622822761536,1.5082157850265503,0.0,0.0,0.0,132.21803283691406,122.0,-18.53207397460937,-0.0,1755.979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7788054943084717,0.2720179557800293,0.2472195029258728,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8547488451004028,0.3633915185928345,0.346179187297821,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970452904701233,0.2914147973060608,0.2057292312383651,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291487693786621,0.3296495079994201,0.3144934177398681,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595609426498413,0.2518031299114227,1.1460741758346558,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,295.2279357910156,291.0047912597656,1.0,0.5183019638061523,1.0,1.0,0.2774353921413421,1.0,-2.7129392623901367,2.1188671588897705,0.5940719246864319,1.5053163766860962,0.0,0.0,0.0,129.71820068359375,110.0,-14.340704917907717,-0.0,1737.3953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909793853759766,0.2721303403377533,0.2469877302646637,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.868274450302124,0.3642248511314392,0.3466106653213501,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097152709960938,0.2918114364147186,0.2057441771030426,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413991928100586,0.3302318453788757,0.3146898448467254,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697603702545166,0.2506184875965118,1.1390445232391355,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,295.2230224609375,291.0025329589844,1.0,0.5122204422950745,1.0,1.0,0.277978241443634,1.0,-2.704983711242676,2.111812353134156,0.5931711792945862,1.499986171722412,0.0,0.0,0.0,122.2440414428711,98.0,-6.152634620666504,-0.0,1691.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
