time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909793853759766,0.2721303403377533,0.2469877302646637,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.868274450302124,0.3642248511314392,0.3466106653213501,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097152709960938,0.2918114364147186,0.2057441771030426,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413991928100586,0.3302318453788757,0.3146898448467254,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697603702545166,0.2506184875965118,1.1390445232391355,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,295.2230224609375,291.0025329589844,1.0,0.5122204422950745,1.0,1.0,0.277978241443634,1.0,-2.704983711242676,2.111812353134156,0.5931711792945862,1.499986171722412,0.0,0.0,0.0,122.2440414428711,98.0,-6.152634620666504,-0.0,1691.1651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091964721679688,0.2724500894546509,0.2468837946653366,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887718319892883,0.3652800619602203,0.3471889495849609,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272624611854553,0.2924379408359527,0.2058722525835037,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601117730140686,0.3310373723506927,0.3150330781936645,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860780358314514,0.2497157901525497,1.1329703330993652,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,295.220703125,291.0027160644531,1.0,0.5049829483032227,1.0,1.0,0.2785210609436035,1.0,-2.6988189220428467,2.106020927429199,0.5927981734275818,1.495523452758789,0.0,0.0,0.0,112.71617889404295,86.0,-1.395864963531494,-0.0,1638.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8091964721679688,0.2724500894546509,0.2468837946653366,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8887718319892883,0.3652800619602203,0.3471889495849609,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8272624611854553,0.2924379408359527,0.2058722525835037,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.8601117730140686,0.3310373723506927,0.3150330781936645,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.002685546875,0.7860780358314514,0.2497157901525497,1.1329703330993652,291.002685546875,291.0260009765625,289.25,286.6300354003906,291.0024108886719,295.220703125,291.0027160644531,1.0,0.5049829483032227,1.0,1.0,0.2785210609436035,1.0,-2.6988189220428467,2.106020927429199,0.5927981734275818,1.495523452758789,0.0,0.0,0.0,112.71617889404295,86.0,-1.395864963531494,-0.0,1638.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320613503456116,0.2729136347770691,0.2468751668930053,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177634119987488,0.3664924502372741,0.3478805720806122,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508889079093933,0.2932332158088684,0.2060918658971786,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865126371383667,0.3320038318634033,0.3154930472373962,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088864684104919,0.2490291148424148,1.1277055740356443,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,295.2200012207031,291.00640869140625,1.0,0.4971194863319397,1.0,1.0,0.2795158922672272,1.0,-2.6941282749176025,2.100085735321045,0.5940425395965576,1.490595817565918,0.0,0.0,0.0,102.0560531616211,74.0,3.683178186416626,-0.0,1582.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8320613503456116,0.2729136347770691,0.2468751668930053,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.9177634119987488,0.3664924502372741,0.3478805720806122,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8508889079093933,0.2932332158088684,0.2060918658971786,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8865126371383667,0.3320038318634033,0.3154930472373962,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.8088864684104919,0.2490291148424148,1.1277055740356443,291.0061950683594,291.0260009765625,289.25,286.6376037597656,291.0088806152344,295.2200012207031,291.00640869140625,1.0,0.4971194863319397,1.0,1.0,0.2795158922672272,1.0,-2.6941282749176025,2.100085735321045,0.5940425395965576,1.490595817565918,0.0,0.0,0.0,102.0560531616211,74.0,3.683178186416626,-0.0,1582.618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634240031242371,0.2734914720058441,0.2469500005245208,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594399333000184,0.3678285777568817,0.3486696183681488,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846265077590942,0.2941649556159973,0.2063923329114914,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246068000793456,0.333097755908966,0.3160540163516998,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377062678337097,0.2485169768333435,1.123141169548035,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,295.22039794921875,291.0121459960937,1.0,0.4889224171638489,1.0,1.0,0.2805106937885284,1.0,-2.690715312957764,2.095011711120605,0.5957037210464478,1.486246943473816,0.0,0.0,0.0,90.76232147216795,62.0,6.88515043258667,-0.0,1525.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8634240031242371,0.2734914720058441,0.2469500005245208,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9594399333000184,0.3678285777568817,0.3486696183681488,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118408203125,0.8846265077590942,0.2941649556159973,0.2063923329114914,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9246068000793456,0.333097755908966,0.3160540163516998,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118103027344,0.8377062678337097,0.2485169768333435,1.123141169548035,291.0118713378906,291.0260009765625,289.25,286.646728515625,291.0160827636719,295.22039794921875,291.0121459960937,1.0,0.4889224171638489,1.0,1.0,0.2805106937885284,1.0,-2.690715312957764,2.095011711120605,0.5957037210464478,1.486246943473816,0.0,0.0,0.0,90.76232147216795,62.0,6.88515043258667,-0.0,1525.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150756835937,0.884550929069519,0.2738141119480133,0.2470139861106872,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01513671875,0.9821098446846008,0.3685329258441925,0.3490947186946869,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9069426655769348,0.2946720719337463,0.2065686285495758,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0151062011719,0.9505802989006042,0.3336824476718902,0.3163664937019348,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0150451660156,0.856563925743103,0.2483140975236892,1.1210832595825195,291.01513671875,291.0260009765625,289.25,286.6518249511719,291.01983642578125,295.22088623046875,291.01544189453125,1.0,0.4847530722618103,1.0,1.0,0.2810080945491791,1.0,-2.689416885375977,2.092761516571045,0.5966554880142212,1.484269380569458,0.0,0.0,0.0,84.97430419921875,62.0,7.935577392578125,-0.0,1497.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9079837203025818,0.2741472423076629,0.2471136748790741,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9990000128746032,0.3692702353000641,0.3468911349773407,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.9337902665138244,0.2951940894126892,0.2067757993936538,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.9756155014038086,0.3342798948287964,0.316718727350235,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.8778750896453857,0.2481327652931213,1.119254469871521,291.0182800292969,291.0260009765625,289.25,286.6572570800781,291.0215759277344,295.22149658203125,291.0184936523437,1.0,0.4804191589355469,1.0,1.0,0.2812689244747162,1.0,-2.6854050159454346,2.0891590118408203,0.5962458848953247,1.4819307327270508,0.0,0.0,0.0,79.62220001220703,65.0,7.762614727020264,-0.0,1467.5521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262741804122924,0.2747901380062103,0.2475767582654953,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719800114631653,0.3298304378986358,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952847421169281,0.2962335646152496,0.2074071019887924,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907479882240297,0.3354656994342804,0.3177120685577392,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925549983978271,0.2477916032075882,1.1170942783355713,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,295.2276916503906,291.0204162597656,1.0,0.4752558171749115,1.0,1.0,0.2817906141281128,1.0,-2.6647865772247314,2.073364019393921,0.591422438621521,1.4704806804656982,0.0,0.0,0.0,75.79362487792969,83.0,4.245418071746826,-0.0,1422.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.9262741804122924,0.2747901380062103,0.2475767582654953,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9990000128746032,0.3719800114631653,0.3298304378986358,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.952847421169281,0.2962335646152496,0.2074071019887924,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.9907479882240297,0.3354656994342804,0.3177120685577392,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8925549983978271,0.2477916032075882,1.1170942783355713,291.0203552246094,291.0260009765625,289.25,286.6690673828125,291.02215576171875,295.2276916503906,291.0204162597656,1.0,0.4752558171749115,1.0,1.0,0.2817906141281128,1.0,-2.6647865772247314,2.073364019393921,0.591422438621521,1.4704806804656982,0.0,0.0,0.0,75.79362487792969,83.0,4.245418071746826,-0.0,1422.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920339584350586,0.2754975259304046,0.2482354193925857,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749343454837799,0.3362225294113159,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.947481334209442,0.2973638474941253,0.2082087248563766,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866340160369872,0.3367366194725036,0.3189301788806915,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.886461615562439,0.2475819587707519,1.1162140369415283,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,295.2352294921875,291.0250244140625,1.0,0.478273868560791,1.0,1.0,0.282312273979187,1.0,-2.6745922565460205,2.0788817405700684,0.5957103967666626,1.4733434915542605,0.0,0.0,0.0,77.2548599243164,101.0,6.863908767700195,-0.0,1442.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.920339584350586,0.2754975259304046,0.2482354193925857,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9990000128746032,0.3749343454837799,0.3362225294113159,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.947481334209442,0.2973638474941253,0.2082087248563766,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9866340160369872,0.3367366194725036,0.3189301788806915,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.886461615562439,0.2475819587707519,1.1162140369415283,291.0246276855469,291.0260009765625,289.25,286.6820068359375,291.0299072265625,295.2352294921875,291.0250244140625,1.0,0.478273868560791,1.0,1.0,0.282312273979187,1.0,-2.6745922565460205,2.0788817405700684,0.5957103967666626,1.4733434915542605,0.0,0.0,0.0,77.2548599243164,101.0,6.863908767700195,-0.0,1442.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.894903302192688,0.2762279510498047,0.2490872889757156,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944475889205932,0.3760036826133728,0.3562868535518646,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200429916381836,0.2985395193099975,0.2091768383979797,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.96353942155838,0.338047981262207,0.3203684389591217,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626447319984436,0.2474308609962463,1.116503357887268,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,295.2333068847656,291.03204345703125,1.0,0.4870162606239319,1.0,1.0,0.2824032008647918,1.0,-2.704270601272583,2.0993359088897705,0.604934573173523,1.4872156381607056,0.0,0.0,0.0,83.6202392578125,119.0,8.847311019897461,-0.0,1511.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.894903302192688,0.2762279510498047,0.2490872889757156,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9944475889205932,0.3760036826133728,0.3562868535518646,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.9200429916381836,0.2985395193099975,0.2091768383979797,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.96353942155838,0.338047981262207,0.3203684389591217,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8626447319984436,0.2474308609962463,1.116503357887268,291.0315856933594,291.0260009765625,289.25,286.6958923339844,291.0372314453125,295.2333068847656,291.03204345703125,1.0,0.4870162606239319,1.0,1.0,0.2824032008647918,1.0,-2.704270601272583,2.0993359088897705,0.604934573173523,1.4872156381607056,0.0,0.0,0.0,83.6202392578125,119.0,8.847311019897461,-0.0,1511.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485752940177917,0.276841402053833,0.2501764297485351,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449904561042786,0.3765978813171386,0.3572960197925567,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705923557281494,0.2996186316013336,0.2103440016508102,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081369042396544,0.3392604291439056,0.3220736682415008,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194587230682373,0.2471738904714584,1.1180399656295776,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,295.2280578613281,291.0355834960937,1.0,0.4975241124629974,1.0,1.0,0.2824941277503967,1.0,-2.710800647735596,2.10364317893982,0.6071575880050659,1.4901314973831177,0.0,0.0,0.0,97.56063079833984,137.0,5.588848114013672,-0.0,1585.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8485752940177917,0.276841402053833,0.2501764297485351,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354309082031,0.9449904561042786,0.3765978813171386,0.3572960197925567,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8705923557281494,0.2996186316013336,0.2103440016508102,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.9081369042396544,0.3392604291439056,0.3220736682415008,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.8194587230682373,0.2471738904714584,1.1180399656295776,291.0354309082031,291.0260009765625,289.25,286.71063232421875,291.038330078125,295.2280578613281,291.0355834960937,1.0,0.4975241124629974,1.0,1.0,0.2824941277503967,1.0,-2.710800647735596,2.10364317893982,0.6071575880050659,1.4901314973831177,0.0,0.0,0.0,97.56063079833984,137.0,5.588848114013672,-0.0,1585.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8304545879364014,0.2771274149417877,0.2507185041904449,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.9202417135238647,0.377075046300888,0.3579937219619751,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8513132333755493,0.3001439869403839,0.2109306007623672,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.8870086669921875,0.3398513793945312,0.3229295313358307,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.8007950782775879,0.2470307648181915,1.1188206672668457,291.03668212890625,291.0260009765625,289.25,286.71826171875,291.0392761230469,295.2265319824219,291.0368347167969,1.0,0.5032696723937988,1.0,1.0,0.2825396060943603,1.0,-2.714961767196656,2.106429100036621,0.6085326075553894,1.4919706583023071,0.0,0.0,0.0,105.1841049194336,137.0,4.677667617797852,-0.0,1626.7852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8143779039382935,0.2774009108543396,0.2512619793415069,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8994805216789246,0.3776141703128814,0.3587799966335296,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8347874879837036,0.3006602525711059,0.2115207910537719,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8685718178749084,0.340432196855545,0.3237894177436828,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.7834440469741821,0.2468790113925933,1.1196253299713137,291.0373229980469,291.0260009765625,289.25,286.7260131835937,291.0384521484375,295.225341796875,291.037353515625,1.0,0.509215772151947,1.0,1.0,0.2823223769664764,1.0,-2.719269037246704,2.109987735748291,0.6092812418937683,1.4945491552352903,0.0,0.0,0.0,113.1592254638672,140.0,2.9359395503997803,-0.0,1669.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948185801506042,0.2779157757759094,0.2521251738071441,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777462244033813,0.3787898421287536,0.3602721095085144,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165357708930969,0.3016673028469085,0.212532952427864,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485585451126099,0.3415630161762237,0.3252773582935333,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638200521469116,0.2465518116950988,1.1201626062393188,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,295.2235412597656,291.0363464355469,1.0,0.516867995262146,1.0,1.0,0.2818879187107086,1.0,-2.725752353668213,2.1157052516937256,0.6100472807884216,1.4988243579864502,0.0,0.0,0.0,123.9288101196289,128.0,-0.2498037666082382,-0.0,1729.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.7948185801506042,0.2779157757759094,0.2521251738071441,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8777462244033813,0.3787898421287536,0.3602721095085144,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8165357708930969,0.3016673028469085,0.212532952427864,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364074707031,0.8485585451126099,0.3415630161762237,0.3252773582935333,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.7638200521469116,0.2465518116950988,1.1201626062393188,291.0364074707031,291.0260009765625,289.25,286.741943359375,291.0360107421875,295.2235412597656,291.0363464355469,1.0,0.516867995262146,1.0,1.0,0.2818879187107086,1.0,-2.725752353668213,2.1157052516937256,0.6100472807884216,1.4988243579864502,0.0,0.0,0.0,123.9288101196289,128.0,-0.2498037666082382,-0.0,1729.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927502393722534,0.2784305810928345,0.2526364624500274,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758914470672607,0.3800423443317413,0.3614906668663025,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149421215057373,0.3026748597621918,0.2132735401391983,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468725085258484,0.3426830172538757,0.3263880908489227,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611219882965088,0.2462244629859924,1.1189559698104858,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,295.2223815917969,291.0343017578125,1.0,0.5177815556526184,1.0,1.0,0.2814534604549408,1.0,-2.728610038757324,2.1188886165618896,0.6097214818000793,1.5013889074325562,0.0,0.0,0.0,125.49111938476562,116.0,-2.258618831634521,-0.0,1741.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.7927502393722534,0.2784305810928345,0.2526364624500274,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8758914470672607,0.3800423443317413,0.3614906668663025,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8149421215057373,0.3026748597621918,0.2132735401391983,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8468725085258484,0.3426830172538757,0.3263880908489227,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0344543457031,0.7611219882965088,0.2462244629859924,1.1189559698104858,291.034423828125,291.0260009765625,289.25,286.7582702636719,291.0329284667969,295.2223815917969,291.0343017578125,1.0,0.5177815556526184,1.0,1.0,0.2814534604549408,1.0,-2.728610038757324,2.1188886165618896,0.6097214818000793,1.5013889074325562,0.0,0.0,0.0,125.49111938476562,116.0,-2.258618831634521,-0.0,1741.0224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007164597511292,0.2789854109287262,0.2529672384262085,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851068615913391,0.3813543915748596,0.3625472784042358,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228396773338318,0.3037189841270447,0.2138714343309402,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552817702293396,0.343826025724411,0.3272930681705475,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677087187767029,0.2459341585636139,1.116831660270691,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,295.2218933105469,291.0317077636719,1.0,0.5149996876716614,1.0,1.0,0.2810733914375305,1.0,-2.729531764984131,2.1205787658691406,0.6089529395103455,1.5028613805770874,0.0,0.0,0.0,121.38118743896484,104.0,-3.2475597858428955,-0.0,1723.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8007164597511292,0.2789854109287262,0.2529672384262085,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8851068615913391,0.3813543915748596,0.3625472784042358,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.8228396773338318,0.3037189841270447,0.2138714343309402,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8552817702293396,0.343826025724411,0.3272930681705475,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.7677087187767029,0.2459341585636139,1.116831660270691,291.0318298339844,291.0260009765625,289.25,286.7748107910156,291.0299377441406,295.2218933105469,291.0317077636719,1.0,0.5149996876716614,1.0,1.0,0.2810733914375305,1.0,-2.729531764984131,2.1205787658691406,0.6089529395103455,1.5028613805770874,0.0,0.0,0.0,121.38118743896484,104.0,-3.2475597858428955,-0.0,1723.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154190182685852,0.2795862257480621,0.2532182931900024,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023838043212892,0.3827133774757385,0.3635237514972687,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373484015464783,0.3048084378242492,0.2144062668085098,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713369369506836,0.3450016677379608,0.3281004428863525,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811704874038696,0.2456936985254287,1.1143183708190918,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,295.22186279296875,291.0289001464844,1.0,0.5100119709968567,1.0,1.0,0.2806933522224426,1.0,-2.729600191116333,2.121668100357056,0.607931911945343,1.503915786743164,0.0,0.0,0.0,114.02002716064452,92.0,-3.762637853622437,-0.0,1689.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8154190182685852,0.2795862257480621,0.2532182931900024,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9023838043212892,0.3827133774757385,0.3635237514972687,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8373484015464783,0.3048084378242492,0.2144062668085098,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8713369369506836,0.3450016677379608,0.3281004428863525,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.7811704874038696,0.2456936985254287,1.1143183708190918,291.0290222167969,291.0260009765625,289.25,286.7914428710937,291.0268859863281,295.22186279296875,291.0289001464844,1.0,0.5100119709968567,1.0,1.0,0.2806933522224426,1.0,-2.729600191116333,2.121668100357056,0.607931911945343,1.503915786743164,0.0,0.0,0.0,114.02002716064452,92.0,-3.762637853622437,-0.0,1689.1236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8246601819992065,0.279902696609497,0.2533298134803772,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.914516031742096,0.3834072649478912,0.3639960289001465,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8471198678016663,0.3053700029850006,0.2146631181240081,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8822205066680908,0.3456019461154938,0.3284855782985687,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.7903907895088196,0.2455929219722747,1.1130046844482422,291.0275573730469,291.0260009765625,289.25,286.7997436523437,291.0253601074219,295.2220153808594,291.0274353027344,1.0,0.5069885849952698,1.0,1.0,0.2805033326148987,1.0,-2.729494571685791,2.122115135192871,0.6073794364929199,1.5043747425079346,0.0,0.0,0.0,109.56503295898438,92.0,-3.9132180213928223,-0.0,1668.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8354247808456421,0.2802290320396423,0.2534372508525848,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9296967387199402,0.384109616279602,0.3644627630710602,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8588628172874451,0.3059423863887787,0.2149173319339752,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.8951332569122314,0.3462103009223938,0.3288645148277282,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8013350963592529,0.2455047816038131,1.1116822957992554,291.0263977050781,291.0260009765625,289.25,286.8080139160156,291.0248413085937,295.22222900390625,291.0263366699219,1.0,0.5037234425544739,1.0,1.0,0.2804568111896515,1.0,-2.729356288909912,2.1221718788146973,0.6071842312812805,1.5044517517089844,0.0,0.0,0.0,104.7613754272461,80.0,-3.3631246089935303,-0.0,1645.6856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637213706970215,0.2809149324893951,0.2536527812480926,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663984775543212,0.3855426609516144,0.3653922975063324,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898224234580994,0.3071233034133911,0.2154282331466674,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304895401000975,0.3474551141262054,0.3296180069446563,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277555108070374,0.2453695833683014,1.109076738357544,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,295.222900390625,291.025146484375,1.0,0.4966665208339691,1.0,1.0,0.2803637385368347,1.0,-2.7291204929351807,2.1222641468048096,0.6068562865257263,1.5045733451843262,0.0,0.0,0.0,94.3983383178711,68.0,-2.1329996585845947,-0.0,1597.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8637213706970215,0.2809149324893951,0.2536527812480926,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9663984775543212,0.3855426609516144,0.3653922975063324,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8898224234580994,0.3071233034133911,0.2154282331466674,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.9304895401000975,0.3474551141262054,0.3296180069446563,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02520751953125,0.8277555108070374,0.2453695833683014,1.109076738357544,291.02520751953125,291.0260009765625,289.25,286.8243713378906,291.024169921875,295.222900390625,291.025146484375,1.0,0.4966665208339691,1.0,1.0,0.2803637385368347,1.0,-2.7291204929351807,2.1222641468048096,0.6068562865257263,1.5045733451843262,0.0,0.0,0.0,94.3983383178711,68.0,-2.1329996585845947,-0.0,1597.126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.902538537979126,0.2816306948661804,0.2539061605930328,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870441317558288,0.3625496327877044,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335709810256958,0.3083393275737762,0.2159719318151474,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750667214393616,0.3487250506877899,0.3304063081741333,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617185950279236,0.2452764213085174,1.1067123413085938,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,295.2238464355469,291.02447509765625,1.0,0.4889585077762604,1.0,1.0,0.2802706956863403,1.0,-2.7252285480499268,2.1197493076324463,0.6054792404174805,1.5032469034194946,0.0,0.0,0.0,83.9951171875,71.0,-1.4954702854156494,-0.0,1542.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.902538537979126,0.2816306948661804,0.2539061605930328,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9990000128746032,0.3870441317558288,0.3625496327877044,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9335709810256958,0.3083393275737762,0.2159719318151474,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.9750667214393616,0.3487250506877899,0.3304063081741333,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245361328125,0.8617185950279236,0.2452764213085174,1.1067123413085938,291.0245361328125,291.0260009765625,289.25,286.84039306640625,291.0229797363281,295.2238464355469,291.02447509765625,1.0,0.4889585077762604,1.0,1.0,0.2802706956863403,1.0,-2.7252285480499268,2.1197493076324463,0.6054792404174805,1.5032469034194946,0.0,0.0,0.0,83.9951171875,71.0,-1.4954702854156494,-0.0,1542.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178052544593812,0.2823195457458496,0.2544163465499878,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897793292999267,0.3470666706562042,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504085183143616,0.3095397651195526,0.2167218029499054,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884798526763916,0.3499723076820373,0.331466406583786,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.874123752117157,0.2451803982257843,1.1057146787643433,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,295.2295837402344,291.0220642089844,1.0,0.4844577014446258,1.0,1.0,0.2803353369235992,1.0,-2.7077624797821045,2.1073808670043945,0.6003815531730652,1.4945580959320068,0.0,0.0,0.0,80.42183685302734,89.0,-2.541447877883911,-0.0,1502.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9178052544593812,0.2823195457458496,0.2544163465499878,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9990000128746032,0.3897793292999267,0.3470666706562042,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9504085183143616,0.3095397651195526,0.2167218029499054,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.9884798526763916,0.3499723076820373,0.331466406583786,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221862792969,0.874123752117157,0.2451803982257843,1.1057146787643433,291.0221862792969,291.0260009765625,289.25,286.8558959960937,291.02056884765625,295.2295837402344,291.0220642089844,1.0,0.4844577014446258,1.0,1.0,0.2803353369235992,1.0,-2.7077624797821045,2.1073808670043945,0.6003815531730652,1.4945580959320068,0.0,0.0,0.0,80.42183685302734,89.0,-2.541447877883911,-0.0,1502.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116172194480896,0.2830660939216614,0.2551195025444031,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926385939121246,0.3542849421501159,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446233510971068,0.3108149766921997,0.2176328003406524,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838750958442688,0.3512889146804809,0.3327389061450958,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681315183639526,0.2451827824115753,1.105857491493225,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,295.2362060546875,291.0229797363281,1.0,0.4879965782165527,1.0,1.0,0.2803999483585357,1.0,-2.720041513442993,2.1158668994903564,0.6041744947433472,1.4998496770858765,0.0,0.0,0.0,82.19359588623047,107.0,1.2047464847564695,-0.0,1527.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
