time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9116172194480896,0.2830660939216614,0.2551195025444031,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9990000128746032,0.3926385939121246,0.3542849421501159,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9446233510971068,0.3108149766921997,0.2176328003406524,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.9838750958442688,0.3512889146804809,0.3327389061450958,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8681315183639526,0.2451827824115753,1.105857491493225,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.0249938964844,295.2362060546875,291.0229797363281,1.0,0.4879965782165527,1.0,1.0,0.2803999483585357,1.0,-2.720041513442993,2.1158668994903564,0.6041744947433472,1.4998496770858765,0.0,0.0,0.0,82.19359588623047,107.0,1.2047464847564695,-0.0,1527.5421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9025288224220276,0.283451646566391,0.2555364966392517,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9990000128746032,0.3933904767036438,0.3648889660835266,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247802734375,0.9348647594451904,0.3114712536334991,0.2181437164545059,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9758943915367126,0.3519641458988189,0.3334482908248901,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.8597884178161621,0.2452050596475601,1.1063095331192017,291.0248107910156,291.0260009765625,289.25,286.8779602050781,291.0285949707031,295.236328125,291.0251770019531,1.0,0.4920300245285034,1.0,1.0,0.2804322838783264,1.0,-2.735285520553589,2.1264736652374268,0.6088117957115173,1.5069197416305542,0.0,0.0,0.0,84.77435302734375,107.0,3.621650218963623,-0.0,1561.13818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.8861342668533325,0.2838231921195984,0.256034791469574,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.028076171875,0.9918135404586792,0.393620103597641,0.3730117976665497,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9159458875656128,0.3121172189712524,0.2187205404043197,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.9589393734931946,0.3526281416416168,0.3342459797859192,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279846191406,0.8447322845458984,0.2452132701873779,1.1071772575378418,291.028076171875,291.0260009765625,289.25,286.8848876953125,291.0316467285156,295.2337341308594,291.0284423828125,1.0,0.496944397687912,1.0,1.0,0.280492901802063,1.0,-2.747954607009888,2.135125160217285,0.6128293871879578,1.5131919384002686,0.0,0.0,0.0,89.42034149169922,125.0,5.791994094848633,-0.0,1601.2667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452576994895935,0.2844821810722351,0.2571503520011902,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471555352211,0.3942761719226837,0.3740592002868652,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720654249191284,0.3133366703987121,0.2199748307466507,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089730978012084,0.3538827896118164,0.3359765112400055,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069906830787659,0.2451431602239608,1.109492540359497,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,295.22906494140625,291.0312194824219,1.0,0.5076363682746887,1.0,1.0,0.2806141674518585,1.0,-2.7573347091674805,2.1413846015930176,0.6159501075744629,1.5171724557876587,0.0,0.0,0.0,103.30133819580078,143.0,4.304131507873535,-0.0,1679.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8452576994895935,0.2844821810722351,0.2571503520011902,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9471555352211,0.3942761719226837,0.3740592002868652,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8720654249191284,0.3133366703987121,0.2199748307466507,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.9089730978012084,0.3538827896118164,0.3359765112400055,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.8069906830787659,0.2451431602239608,1.109492540359497,291.03106689453125,291.0260009765625,289.25,286.8980712890625,291.0335388183594,295.22906494140625,291.0312194824219,1.0,0.5076363682746887,1.0,1.0,0.2806141674518585,1.0,-2.7573347091674805,2.1413846015930176,0.6159501075744629,1.5171724557876587,0.0,0.0,0.0,103.30133819580078,143.0,4.304131507873535,-0.0,1679.883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.813420832157135,0.285094141960144,0.2582832276821136,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039949774742126,0.3953244090080261,0.3755794763565063,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383910059928894,0.314521849155426,0.2212521731853485,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717713356018066,0.3551004827022552,0.3377362787723541,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733477354049683,0.2450310587882995,1.1119102239608765,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,295.2266540527344,291.0338439941406,1.0,0.5193821787834167,1.0,1.0,0.2807354629039764,1.0,-2.767078161239624,2.147876262664795,0.6192018985748291,1.5214543342590332,0.0,0.0,0.0,119.03656005859376,146.0,3.897820711135864,-0.0,1768.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.813420832157135,0.285094141960144,0.2582832276821136,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.9039949774742126,0.3953244090080261,0.3755794763565063,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8383910059928894,0.314521849155426,0.2212521731853485,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8717713356018066,0.3551004827022552,0.3377362787723541,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.7733477354049683,0.2450310587882995,1.1119102239608765,291.03369140625,291.0260009765625,289.25,286.91015625,291.0360717773437,295.2266540527344,291.0338439941406,1.0,0.5193821787834167,1.0,1.0,0.2807354629039764,1.0,-2.767078161239624,2.147876262664795,0.6192018985748291,1.5214543342590332,0.0,0.0,0.0,119.03656005859376,146.0,3.897820711135864,-0.0,1768.56591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.795066773891449,0.2856772243976593,0.2592027187347412,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834050297737122,0.3965328931808471,0.3771002888679504,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212938904762268,0.3156847357749939,0.2223694324493408,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527728915214539,0.3562899529933929,0.3392747640609741,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555946707725525,0.2448911666870117,1.113273859024048,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,295.2251892089844,291.0345764160156,1.0,0.5270795226097107,1.0,1.0,0.2804283797740936,1.0,-2.774844169616699,2.1541244983673096,0.6207196712493896,1.5259758234024048,0.0,0.0,0.0,129.8288116455078,149.0,1.4916179180145264,-0.0,1831.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.795066773891449,0.2856772243976593,0.2592027187347412,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8834050297737122,0.3965328931808471,0.3771002888679504,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8212938904762268,0.3156847357749939,0.2223694324493408,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.8527728915214539,0.3562899529933929,0.3392747640609741,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.7555946707725525,0.2448911666870117,1.113273859024048,291.0345458984375,291.0260009765625,289.25,286.9210510253906,291.0351867675781,295.2251892089844,291.0345764160156,1.0,0.5270795226097107,1.0,1.0,0.2804283797740936,1.0,-2.774844169616699,2.1541244983673096,0.6207196712493896,1.5259758234024048,0.0,0.0,0.0,129.8288116455078,149.0,1.4916179180145264,-0.0,1831.4171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.783979058265686,0.2862566709518432,0.2599934339523315,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714737296104431,0.3978128135204315,0.3785766065120697,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110510110855103,0.3168464004993438,0.2233885377645492,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419513702392578,0.3574690520763397,0.3406722247600555,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451638579368591,0.2447466254234314,1.113988995552063,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,295.22418212890625,291.0340270996094,1.0,0.5326650738716125,1.0,1.0,0.2801213264465332,1.0,-2.7813332080841064,2.159522533416748,0.6218106746673584,1.5299115180969238,0.0,0.0,0.0,137.35264587402344,137.0,-0.1620178967714309,-0.0,1877.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.783979058265686,0.2862566709518432,0.2599934339523315,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8714737296104431,0.3978128135204315,0.3785766065120697,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8110510110855103,0.3168464004993438,0.2233885377645492,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.8419513702392578,0.3574690520763397,0.3406722247600555,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340576171875,0.7451638579368591,0.2447466254234314,1.113988995552063,291.0340270996094,291.0260009765625,289.25,286.9305725097656,291.0339050292969,295.22418212890625,291.0340270996094,1.0,0.5326650738716125,1.0,1.0,0.2801213264465332,1.0,-2.7813332080841064,2.159522533416748,0.6218106746673584,1.5299115180969238,0.0,0.0,0.0,137.35264587402344,137.0,-0.1620178967714309,-0.0,1877.1160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7833872437477112,0.2865495085716247,0.2602748870849609,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8709990382194519,0.3984670341014862,0.3792096078395843,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8106780648231506,0.3174304664134979,0.2238099426031112,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8415252566337585,0.3580579459667206,0.3412482142448425,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7443451881408691,0.2446764260530471,1.1137757301330566,291.0335998535156,291.0260009765625,289.25,286.9347839355469,291.0330810546875,295.22381591796875,291.0335693359375,1.0,0.5330209136009216,1.0,1.0,0.2799677848815918,1.0,-2.7833774089813232,2.1613776683807373,0.6219997406005859,1.531333565711975,0.0,0.0,0.0,138.0001983642578,137.0,-0.7475613951683044,-0.0,1883.3790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7853451371192932,0.28685262799263,0.260499358177185,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.873335063457489,0.399132490158081,0.3797854781150818,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8128207921981812,0.3180237114429474,0.224186509847641,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.8436425924301147,0.3586526811122894,0.3417605757713318,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.74575275182724,0.2446143925189972,1.1132698059082031,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03204345703125,295.2236022949219,291.0328369140625,1.0,0.5324056148529053,1.0,1.0,0.2798033058643341,1.0,-2.7848005294799805,2.162829160690308,0.6219713687896729,1.5324701070785522,0.0,0.0,0.0,136.9398193359375,125.0,-1.3578436374664309,-0.0,1880.5701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945377230644226,0.2874942719936371,0.2608591914176941,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.883877158164978,0.4004954993724823,0.3808422088623047,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220293521881104,0.3192432820796966,0.2248683720827102,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532366752624512,0.3598655462265014,0.3426795899868011,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370090484619,0.2445229142904281,1.111794352531433,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,295.2235107421875,291.031005859375,1.0,0.5290439128875732,1.0,1.0,0.2794743180274963,1.0,-2.7866547107696533,2.1650421619415283,0.6216124892234802,1.5342702865600586,0.0,0.0,0.0,131.59197998046875,113.0,-2.2482080459594727,-0.0,1858.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7945377230644226,0.2874942719936371,0.2608591914176941,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.883877158164978,0.4004954993724823,0.3808422088623047,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8220293521881104,0.3192432820796966,0.2248683720827102,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8532366752624512,0.3598655462265014,0.3426795899868011,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.7532370090484619,0.2445229142904281,1.111794352531433,291.0310974121094,291.0260009765625,289.25,286.9449462890625,291.02978515625,295.2235107421875,291.031005859375,1.0,0.5290439128875732,1.0,1.0,0.2794743180274963,1.0,-2.7866547107696533,2.1650421619415283,0.6216124892234802,1.5342702865600586,0.0,0.0,0.0,131.59197998046875,113.0,-2.2482080459594727,-0.0,1858.062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094578385353088,0.2881817519664764,0.2611578702926636,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010239243507384,0.4018964767456054,0.3818277716636657,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365464210510254,0.3205081522464752,0.2255017161369323,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691202998161316,0.361111581325531,0.343521237373352,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661723494529724,0.2444793432950973,1.1100152730941772,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,295.2237854003906,291.0289001464844,1.0,0.5238497853279114,1.0,1.0,0.2791453301906585,1.0,-2.787832975387573,2.1667821407318115,0.6210508346557617,1.5357468128204346,0.0,0.0,0.0,123.4750518798828,101.0,-2.7369539737701416,-0.0,1821.3157958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8094578385353088,0.2881817519664764,0.2611578702926636,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.9010239243507384,0.4018964767456054,0.3818277716636657,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8365464210510254,0.3205081522464752,0.2255017161369323,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.8691202998161316,0.361111581325531,0.343521237373352,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.7661723494529724,0.2444793432950973,1.1100152730941772,291.02899169921875,291.0260009765625,289.25,286.94952392578125,291.0274963378906,295.2237854003906,291.0289001464844,1.0,0.5238497853279114,1.0,1.0,0.2791453301906585,1.0,-2.787832975387573,2.1667821407318115,0.6210508346557617,1.5357468128204346,0.0,0.0,0.0,123.4750518798828,101.0,-2.7369539737701416,-0.0,1821.3157958984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431971073150635,0.2934446334838867,0.2643893361091614,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456871151924132,0.4079916775226593,0.3859505355358124,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.872784435749054,0.326486736536026,0.2284687161445617,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084314107894896,0.3670993745326996,0.3475307524204254,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009003400802612,0.2495282143354416,1.1243077516555786,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,295.2673034667969,291.0363464355469,1.0,0.5194907784461975,1.0,1.0,0.2789998650550842,1.0,-2.822192430496216,2.191369771957397,0.6308227181434631,1.552168607711792,0.0,0.0,0.0,109.5831527709961,89.0,8.522119522094727,-0.0,1808.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8431971073150635,0.2934446334838867,0.2643893361091614,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9456871151924132,0.4079916775226593,0.3859505355358124,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.872784435749054,0.326486736536026,0.2284687161445617,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.9084314107894896,0.3670993745326996,0.3475307524204254,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.8009003400802612,0.2495282143354416,1.1243077516555786,291.03564453125,291.0260009765625,289.25,286.95269775390625,291.0430908203125,295.2673034667969,291.0363464355469,1.0,0.5194907784461975,1.0,1.0,0.2789998650550842,1.0,-2.822192430496216,2.191369771957397,0.6308227181434631,1.552168607711792,0.0,0.0,0.0,109.5831527709961,89.0,8.522119522094727,-0.0,1808.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885506391525269,0.2970967590808868,0.2674136459827423,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941716194152832,0.4127301275730133,0.3900948762893677,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234294891357422,0.3311173915863037,0.2314595878124237,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963961660861969,0.3717629611492157,0.351606160402298,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432195782661438,0.253590852022171,1.140768051147461,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,295.29229736328125,291.0478210449219,1.0,0.5159381628036499,1.0,1.0,0.2788543999195099,1.0,-2.859069585800171,2.2176318168640137,0.6414377689361572,1.57032573223114,0.0,0.0,0.0,96.43368530273438,92.0,13.36349105834961,-0.0,1801.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0471496582031,0.8885506391525269,0.2970967590808868,0.2674136459827423,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472412109375,0.9941716194152832,0.4127301275730133,0.3900948762893677,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04718017578125,0.9234294891357422,0.3311173915863037,0.2314595878124237,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.963961660861969,0.3717629611492157,0.351606160402298,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.8432195782661438,0.253590852022171,1.140768051147461,291.0472412109375,291.0260009765625,289.25,286.9549560546875,291.0553894042969,295.29229736328125,291.0478210449219,1.0,0.5159381628036499,1.0,1.0,0.2788543999195099,1.0,-2.859069585800171,2.2176318168640137,0.6414377689361572,1.57032573223114,0.0,0.0,0.0,96.43368530273438,92.0,13.36349105834961,-0.0,1801.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.901045262813568,0.2985462844371795,0.2687029540538788,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9990000128746032,0.4148984849452972,0.3855313062667846,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.9385181069374084,0.3331057429313659,0.2328271865844726,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.9768797755241394,0.3737622201442718,0.353468507528305,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05230712890625,0.854820728302002,0.2553190886974334,1.1483967304229736,291.0523986816406,291.0260009765625,289.25,286.95574951171875,291.0588073730469,295.3007507324219,291.0527648925781,1.0,0.5157119631767273,1.0,1.0,0.2787816822528839,1.0,-2.8682048320770264,2.224207162857056,0.6439976692199707,1.5751630067825315,0.0,0.0,0.0,93.83927917480467,92.0,13.010616302490234,-0.0,1803.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9078171849250792,0.2998293042182922,0.2698714435100555,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9990000128746032,0.4173637330532074,0.37904092669487,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.9465618133544922,0.3349409401416778,0.2341147661209106,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546875,0.9832634925842284,0.3756040930747986,0.3552185297012329,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.8613359928131104,0.2568853497505188,1.1554995775222778,291.0546875,291.0260009765625,289.25,286.9563903808594,291.05859375,295.3089599609375,291.0548095703125,1.0,0.515862226486206,1.0,1.0,0.2783351838588714,1.0,-2.874021530151367,2.2294936180114746,0.644527792930603,1.5791281461715698,0.0,0.0,0.0,92.7325439453125,95.0,9.35024070739746,-0.0,1807.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917244553565979,0.3020786345005035,0.2719148993492126,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226572513580322,0.3715284168720245,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570041298866272,0.3382990062236786,0.2364735752344131,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.99113929271698,0.3789640367031097,0.3584146499633789,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702483177185059,0.2596576809883117,1.1681360006332395,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,295.32391357421875,291.0560913085937,1.0,0.5174746513366699,1.0,1.0,0.2774421870708465,1.0,-2.88930892944336,2.2427773475646973,0.6465316414833069,1.5889880657196045,0.0,0.0,0.0,91.80733489990234,113.0,3.987170934677124,-0.0,1826.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.917244553565979,0.3020786345005035,0.2719148993492126,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9990000128746032,0.4226572513580322,0.3715284168720245,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9570041298866272,0.3382990062236786,0.2364735752344131,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.99113929271698,0.3789640367031097,0.3584146499633789,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.8702483177185059,0.2596576809883117,1.1681360006332395,291.0559997558594,291.0260009765625,289.25,286.9570617675781,291.0579528808594,295.32391357421875,291.0560913085937,1.0,0.5174746513366699,1.0,1.0,0.2774421870708465,1.0,-2.88930892944336,2.2427773475646973,0.6465316414833069,1.5889880657196045,0.0,0.0,0.0,91.80733489990234,113.0,3.987170934677124,-0.0,1826.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077835083007812,0.3041072785854339,0.2738627195358276,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271598756313324,0.3846860527992248,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.94825941324234,0.3414123952388763,0.2387463450431823,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840238690376282,0.3820683658123016,0.3614824116230011,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630740642547607,0.2621028423309326,1.179873824119568,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,295.33355712890625,291.05767822265625,1.0,0.5260053277015686,1.0,1.0,0.276549220085144,1.0,-2.9279603958129883,2.272562026977539,0.6553983092308044,1.6097924709320068,0.0,0.0,0.0,95.93511962890624,131.0,3.3511056900024414,-0.0,1909.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9077835083007812,0.3041072785854339,0.2738627195358276,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9990000128746032,0.4271598756313324,0.3846860527992248,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.94825941324234,0.3414123952388763,0.2387463450431823,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.9840238690376282,0.3820683658123016,0.3614824116230011,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0573425292969,0.8630740642547607,0.2621028423309326,1.179873824119568,291.057373046875,291.0260009765625,289.25,286.95709228515625,291.06060791015625,295.33355712890625,291.05767822265625,1.0,0.5260053277015686,1.0,1.0,0.276549220085144,1.0,-2.9279603958129883,2.272562026977539,0.6553983092308044,1.6097924709320068,0.0,0.0,0.0,95.93511962890624,131.0,3.3511056900024414,-0.0,1909.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823975920677185,0.3059710264205932,0.2758612036705017,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9916024804115297,0.429341584444046,0.4065668880939483,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195406436920166,0.344326913356781,0.2410355061292648,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588982462882996,0.3849691152572632,0.3645665049552917,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410651683807373,0.2642503976821899,1.191294550895691,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,295.3320617675781,291.0594482421875,1.0,0.5387995839118958,1.0,1.0,0.2752904891967773,1.0,-2.976024627685547,2.309953689575196,0.6660710573196411,1.636944055557251,0.0,0.0,0.0,105.58819580078124,149.0,2.177233934402466,-0.0,2038.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8823975920677185,0.3059710264205932,0.2758612036705017,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9916024804115297,0.429341584444046,0.4065668880939483,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9195406436920166,0.344326913356781,0.2410355061292648,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9588982462882996,0.3849691152572632,0.3645665049552917,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.8410651683807373,0.2642503976821899,1.191294550895691,291.0592956542969,291.0260009765625,289.25,286.9564819335937,291.0602111816406,295.3320617675781,291.0594482421875,1.0,0.5387995839118958,1.0,1.0,0.2752904891967773,1.0,-2.976024627685547,2.309953689575196,0.6660710573196411,1.636944055557251,0.0,0.0,0.0,105.58819580078124,149.0,2.177233934402466,-0.0,2038.7218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.845154881477356,0.3076046109199524,0.277925968170166,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950858235359192,0.4311108887195587,0.4087194204330444,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788584470748901,0.3469813168048858,0.2433545589447021,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913083553314209,0.3876101672649383,0.3676910102367401,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076348304748535,0.2660353481769562,1.2024375200271606,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,295.3273620605469,291.0556335449219,1.0,0.5522524118423462,1.0,1.0,0.2740317583084106,1.0,-3.001883745193481,2.3318841457366943,0.6699996590614319,1.6530193090438845,0.0,0.0,0.0,121.61603546142578,167.0,-3.3273987770080566,-0.0,2164.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.845154881477356,0.3076046109199524,0.277925968170166,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.950858235359192,0.4311108887195587,0.4087194204330444,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8788584470748901,0.3469813168048858,0.2433545589447021,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.913083553314209,0.3876101672649383,0.3676910102367401,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8076348304748535,0.2660353481769562,1.2024375200271606,291.05572509765625,291.0260009765625,289.25,286.95538330078125,291.0541381835937,295.3273620605469,291.0556335449219,1.0,0.5522524118423462,1.0,1.0,0.2740317583084106,1.0,-3.001883745193481,2.3318841457366943,0.6699996590614319,1.6530193090438845,0.0,0.0,0.0,121.61603546142578,167.0,-3.3273987770080566,-0.0,2164.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.8300797939300537,0.3083671629428863,0.2789239883422851,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9301484823226928,0.4321543574333191,0.4099767804145813,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.8623979091644287,0.3482440412044525,0.2444801479578018,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533142089844,0.894913375377655,0.3888665437698364,0.3692077696323395,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0533447265625,0.7921397089958191,0.2668314576148987,1.2076375484466553,291.05328369140625,291.0260009765625,289.25,286.9546203613281,291.05108642578125,295.32550048828125,291.0531616210937,1.0,0.5590988993644714,1.0,1.0,0.2734023928642273,1.0,-3.014022827148437,2.342299461364746,0.6717233657836914,1.660761475563049,0.0,0.0,0.0,130.17771911621094,167.0,-4.919487953186035,-0.0,2229.8564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8166638016700745,0.3091014325618744,0.2799029350280761,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.9115405678749084,0.4332475662231445,0.4113059937953949,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05078125,0.8481330871582031,0.349472314119339,0.245586410164833,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.8792359828948975,0.3900883495807647,0.3706983923912048,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7782893180847168,0.267575055360794,1.2126281261444092,291.0507507324219,291.0260009765625,289.25,286.95379638671875,291.0482482910156,295.32373046875,291.0506286621094,1.0,0.5659727454185486,1.0,1.0,0.2728086709976196,1.0,-3.025919437408448,2.352456331253052,0.6734631061553955,1.668300747871399,0.0,0.0,0.0,138.95040893554688,170.0,-5.885786056518555,-0.0,2296.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010588884353638,0.3105112612247467,0.2815809845924377,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931460380554199,0.4355062544345855,0.4138278663158417,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332402110099792,0.3518503308296203,0.2475681006908416,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625619411468506,0.3924507796764374,0.3733656704425812,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634190917015076,0.2689353227615356,1.220901370048523,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,295.3202209472656,291.0451354980469,1.0,0.5752335786819458,1.0,1.0,0.2716212868690491,1.0,-3.0465075969696045,2.370514392852783,0.6759931445121765,1.6818863153457642,0.0,0.0,0.0,150.56161499023438,173.0,-7.2819623947143555,-0.0,2394.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453491210937,0.8010588884353638,0.3105112612247467,0.2815809845924377,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0452880859375,0.8931460380554199,0.4355062544345855,0.4138278663158417,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8332402110099792,0.3518503308296203,0.2475681006908416,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453186035156,0.8625619411468506,0.3924507796764374,0.3733656704425812,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0453796386719,0.7634190917015076,0.2689353227615356,1.220901370048523,291.0452880859375,291.0260009765625,289.25,286.9518127441406,291.04205322265625,295.3202209472656,291.0451354980469,1.0,0.5752335786819458,1.0,1.0,0.2716212868690491,1.0,-3.0465075969696045,2.370514392852783,0.6759931445121765,1.6818863153457642,0.0,0.0,0.0,150.56161499023438,173.0,-7.2819623947143555,-0.0,2394.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919155955314636,0.3118822872638702,0.2830824851989746,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831374645233154,0.437807559967041,0.4162643849849701,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251404762268066,0.3541635274887085,0.2493937760591507,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.853490948677063,0.394742339849472,0.3758165836334228,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551808953285217,0.2701770663261413,1.2279140949249268,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,295.3168029785156,291.0389404296875,1.0,0.5821883678436279,1.0,1.0,0.2704338729381561,1.0,-3.0648155212402344,2.3869974613189697,0.6778180599212646,1.6943750381469729,0.0,0.0,0.0,158.52381896972656,176.0,-8.305665016174316,-0.0,2469.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
