time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7919155955314636,0.3118822872638702,0.2830824851989746,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8831374645233154,0.437807559967041,0.4162643849849701,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8251404762268066,0.3541635274887085,0.2493937760591507,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.853490948677063,0.394742339849472,0.3758165836334228,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391845703125,0.7551808953285217,0.2701770663261413,1.2279140949249268,291.03912353515625,291.0260009765625,289.25,286.94952392578125,291.035400390625,295.3168029785156,291.0389404296875,1.0,0.5821883678436279,1.0,1.0,0.2704338729381561,1.0,-3.0648155212402344,2.3869974613189697,0.6778180599212646,1.6943750381469729,0.0,0.0,0.0,158.52381896972656,176.0,-8.305665016174316,-0.0,2469.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861337661743164,0.3132356107234955,0.2844883799552917,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769566416740417,0.4401182234287262,0.4186356961727142,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201665878295898,0.3564384579658508,0.2511299252510071,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479580879211426,0.3969895243644714,0.3781405985355377,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500219345092773,0.2713402211666107,1.2341594696044922,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,295.3135070800781,291.0350036621094,1.0,0.5877621173858643,1.0,1.0,0.2698399424552917,1.0,-3.08174729347229,2.400818586349488,0.6809287071228027,1.7045073509216309,0.0,0.0,0.0,164.44485473632812,164.0,-5.966588020324707,-0.0,2532.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7861337661743164,0.3132356107234955,0.2844883799552917,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8769566416740417,0.4401182234287262,0.4186356961727142,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8201665878295898,0.3564384579658508,0.2511299252510071,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8479580879211426,0.3969895243644714,0.3781405985355377,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7500219345092773,0.2713402211666107,1.2341594696044922,291.0350952148437,291.0260009765625,289.25,286.9469909667969,291.032958984375,295.3135070800781,291.0350036621094,1.0,0.5877621173858643,1.0,1.0,0.2698399424552917,1.0,-3.08174729347229,2.400818586349488,0.6809287071228027,1.7045073509216309,0.0,0.0,0.0,164.44485473632812,164.0,-5.966588020324707,-0.0,2532.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902634143829346,0.3145995140075683,0.2856156826019287,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818276524543762,0.4424380362033844,0.4207185208797455,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246073722839355,0.3587043583393097,0.2526359260082245,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525115847587585,0.3992197811603546,0.3801462948322296,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536661028862,0.2724612951278686,1.238769769668579,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,295.3105773925781,291.0320129394531,1.0,0.588119626045227,1.0,1.0,0.2692460119724273,1.0,-3.0953757762908936,2.412249088287353,0.68312668800354,1.7130273580551147,0.0,0.0,0.0,162.7263641357422,152.0,-4.788407325744629,-0.0,2550.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.7902634143829346,0.3145995140075683,0.2856156826019287,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320739746094,0.8818276524543762,0.4424380362033844,0.4207185208797455,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8246073722839355,0.3587043583393097,0.2526359260082245,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.8525115847587585,0.3992197811603546,0.3801462948322296,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.7536661028862,0.2724612951278686,1.238769769668579,291.0320739746094,291.0260009765625,289.25,286.9443054199219,291.0302124023437,295.3105773925781,291.0320129394531,1.0,0.588119626045227,1.0,1.0,0.2692460119724273,1.0,-3.0953757762908936,2.412249088287353,0.68312668800354,1.7130273580551147,0.0,0.0,0.0,162.7263641357422,152.0,-4.788407325744629,-0.0,2550.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.7949281334877014,0.3152947723865509,0.2861191034317016,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8871758580207825,0.4436052739620209,0.4216918349266052,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.8292719125747681,0.3598433136940002,0.2533368170261383,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.8574779033660889,0.4003373384475708,0.3810752630233764,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.757831335067749,0.2730189561843872,1.2406946420669556,291.0305480957031,291.0260009765625,289.25,286.9429016113281,291.0287170410156,295.309326171875,291.03045654296875,1.0,0.5872193574905396,1.0,1.0,0.268949031829834,1.0,-3.101425647735596,2.417428731918335,0.6839970350265503,1.7169054746627808,0.0,0.0,0.0,159.95779418945312,152.0,-4.570370197296143,-0.0,2547.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8008882403373718,0.3159991204738617,0.2866010665893554,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8939974308013916,0.4447773396968841,0.4226385951042175,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8351730704307556,0.3609876036643982,0.2540180683135986,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8638516068458557,0.4014579653739929,0.3819755613803863,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.7632222175598145,0.2735779285430908,1.242473602294922,291.029541015625,291.0260009765625,289.25,286.9414978027344,291.0285949707031,295.30816650390625,291.029541015625,1.0,0.585837721824646,1.0,1.0,0.2688492834568023,1.0,-3.107184171676636,2.421848773956299,0.6853352785110474,1.7200884819030762,0.0,0.0,0.0,156.39141845703125,140.0,-3.503835916519165,-0.0,2539.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158950805664062,0.3174401819705963,0.2875308096408844,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121150374412536,0.4471413791179657,0.4244840145111084,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506249189376831,0.3632991015911102,0.2553468644618988,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806378245353699,0.4037156701087951,0.383724182844162,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.777524471282959,0.2747092843055725,1.2457672357559204,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,295.3063049316406,291.0289306640625,1.0,0.5820708274841309,1.0,1.0,0.2686498165130615,1.0,-3.118180990219116,2.4302477836608887,0.6879332661628723,1.726122260093689,0.0,0.0,0.0,147.580078125,128.0,-1.6118617057800293,-0.0,2513.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8158950805664062,0.3174401819705963,0.2875308096408844,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.9121150374412536,0.4471413791179657,0.4244840145111084,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8506249189376831,0.3632991015911102,0.2553468644618988,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.8806378245353699,0.4037156701087951,0.383724182844162,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289001464844,0.777524471282959,0.2747092843055725,1.2457672357559204,291.0289001464844,291.0260009765625,289.25,286.9386901855469,291.02862548828125,295.3063049316406,291.0289306640625,1.0,0.5820708274841309,1.0,1.0,0.2686498165130615,1.0,-3.118180990219116,2.4302477836608887,0.6879332661628723,1.726122260093689,0.0,0.0,0.0,147.580078125,128.0,-1.6118617057800293,-0.0,2513.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343071937561035,0.3189145922660827,0.2884408235549927,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380362629890442,0.4495251178741455,0.4262948036193847,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714755773544312,0.3656360805034637,0.256653755903244,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028772711753844,0.4059912264347076,0.3854357302188873,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965984344482422,0.275859534740448,1.2488834857940674,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,295.30487060546875,291.0286560058594,1.0,0.5774639844894409,1.0,1.0,0.2684503495693207,1.0,-3.128828287124634,2.4384028911590576,0.690425455570221,1.731985092163086,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147175669670105,-0.0,2479.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8343071937561035,0.3189145922660827,0.2884408235549927,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9380362629890442,0.4495251178741455,0.4262948036193847,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.8714755773544312,0.3656360805034637,0.256653755903244,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.9028772711753844,0.4059912264347076,0.3854357302188873,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02862548828125,0.7965984344482422,0.275859534740448,1.2488834857940674,291.02862548828125,291.0260009765625,289.25,286.9359130859375,291.0286865234375,295.30487060546875,291.0286560058594,1.0,0.5774639844894409,1.0,1.0,0.2684503495693207,1.0,-3.128828287124634,2.4384028911590576,0.690425455570221,1.731985092163086,0.0,0.0,0.0,137.3553924560547,116.0,-0.7147175669670105,-0.0,2479.473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582433462142944,0.3204111158847809,0.2893435359001159,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687812328338624,0.4519204795360565,0.4280872941017151,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987969756126404,0.3679915964603424,0.2579517960548401,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340755939483644,0.4082783162593841,0.3871285915374756,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.820116400718689,0.277025818824768,1.2519290447235107,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,295.3037414550781,291.029052734375,1.0,0.5723927617073059,1.0,1.0,0.2683543562889099,1.0,-3.139326572418213,2.446152448654175,0.6931741833686829,1.7374728918075562,0.0,0.0,0.0,126.348876953125,104.0,0.2511361539363861,-0.0,2440.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8582433462142944,0.3204111158847809,0.2893435359001159,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9687812328338624,0.4519204795360565,0.4280872941017151,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8987969756126404,0.3679915964603424,0.2579517960548401,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9340755939483644,0.4082783162593841,0.3871285915374756,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.820116400718689,0.277025818824768,1.2519290447235107,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.029541015625,295.3037414550781,291.029052734375,1.0,0.5723927617073059,1.0,1.0,0.2683543562889099,1.0,-3.139326572418213,2.446152448654175,0.6931741833686829,1.7374728918075562,0.0,0.0,0.0,126.348876953125,104.0,0.2511361539363861,-0.0,2440.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903105854988098,0.3219202160835266,0.2902507781982422,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543428719043731,0.4296046197414398,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.936884582042694,0.3703584969043731,0.2592521011829376,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717732071876526,0.4105702638626098,0.3888182640075683,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484118580818176,0.2782022356986999,1.254982829093933,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,295.3028869628906,291.02978515625,1.0,0.5670095086097717,1.0,1.0,0.2682583928108215,1.0,-3.148794174194336,2.453154802322388,0.695639431476593,1.7424947023391724,0.0,0.0,0.0,115.04016876220705,107.0,0.7580791115760803,-0.0,2398.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8903105854988098,0.3219202160835266,0.2902507781982422,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9990000128746032,0.4543428719043731,0.4296046197414398,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.936884582042694,0.3703584969043731,0.2592521011829376,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.9717732071876526,0.4105702638626098,0.3888182640075683,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8484118580818176,0.2782022356986999,1.254982829093933,291.0297241210937,291.0260009765625,289.25,286.9307861328125,291.0303039550781,295.3028869628906,291.02978515625,1.0,0.5670095086097717,1.0,1.0,0.2682583928108215,1.0,-3.148794174194336,2.453154802322388,0.695639431476593,1.7424947023391724,0.0,0.0,0.0,115.04016876220705,107.0,0.7580791115760803,-0.0,2398.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.8971894383430481,0.3226520717144012,0.2908415794372558,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9990000128746032,0.4557725787162781,0.4225354492664337,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9452409148216248,0.3715204298496246,0.2600092887878418,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299377441406,0.9787233471870422,0.4116929471492767,0.3898060619831085,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8545048236846924,0.2787686288356781,1.2571942806243896,291.0299377441406,291.0260009765625,289.25,286.9296569824219,291.0296325683594,295.30291748046875,291.0298767089844,1.0,0.5656669735908508,1.0,1.0,0.2682103812694549,1.0,-3.146456003189087,2.4516162872314453,0.6948398351669312,1.7416492700576782,0.0,0.0,0.0,112.9659423828125,107.0,0.2247162163257599,-0.0,2382.45166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9018375277519226,0.3233770430088043,0.2914466261863708,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9990000128746032,0.4575491845607757,0.4170953631401062,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9508490562438964,0.3726783096790313,0.2607790231704712,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.9832121729850768,0.4128112494945526,0.3908103704452514,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.858645498752594,0.2793328762054443,1.259490132331848,291.0294494628906,291.0260009765625,289.25,286.9285888671875,291.0291748046875,295.3041381835937,291.0294189453125,1.0,0.5648704171180725,1.0,1.0,0.2681349515914917,1.0,-3.1455681324005127,2.4512083530426025,0.6943597197532654,1.7414430379867554,0.0,0.0,0.0,111.7078857421875,125.0,-0.3662519752979278,-0.0,2373.998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972713947296143,0.3248535096645355,0.2928263247013092,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.460924744606018,0.4253057241439819,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.94624662399292,0.3750310242176056,0.2624566555023193,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792051315307616,0.4150840044021606,0.3930047154426574,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544116020202637,0.2805081605911255,1.2650129795074463,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,295.3066101074219,291.03033447265625,1.0,0.5702280402183533,1.0,1.0,0.2679840922355652,1.0,-3.1683554649353027,2.467921733856201,0.7004336714744568,1.752661943435669,0.0,0.0,0.0,114.48615264892578,143.0,1.5755946636199951,-0.0,2432.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8972713947296143,0.3248535096645355,0.2928263247013092,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9990000128746032,0.460924744606018,0.4253057241439819,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.94624662399292,0.3750310242176056,0.2624566555023193,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.9792051315307616,0.4150840044021606,0.3930047154426574,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0300598144531,0.8544116020202637,0.2805081605911255,1.2650129795074463,291.03009033203125,291.0260009765625,289.25,286.9267578125,291.0322570800781,295.3066101074219,291.03033447265625,1.0,0.5702280402183533,1.0,1.0,0.2679840922355652,1.0,-3.1683554649353027,2.467921733856201,0.7004336714744568,1.752661943435669,0.0,0.0,0.0,114.48615264892578,143.0,1.5755946636199951,-0.0,2432.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757239580154419,0.3262782394886017,0.2944206297397613,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988322913646698,0.4627445042133331,0.438243567943573,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212268590927124,0.3773467540740967,0.2643113136291504,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568100571632384,0.4173192083835602,0.3954379558563232,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352389931678772,0.2816445231437683,1.271692395210266,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,295.3031005859375,291.0339050292969,1.0,0.5800080299377441,1.0,1.0,0.2678332030773163,1.0,-3.199033260345459,2.490168809890747,0.7088645100593567,1.7683194875717163,0.0,0.0,0.0,123.79302215576172,161.0,3.5919926166534424,-0.0,2542.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8757239580154419,0.3262782394886017,0.2944206297397613,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.988322913646698,0.4627445042133331,0.438243567943573,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9212268590927124,0.3773467540740967,0.2643113136291504,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.9568100571632384,0.4173192083835602,0.3954379558563232,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03375244140625,0.8352389931678772,0.2816445231437683,1.271692395210266,291.03375244140625,291.0260009765625,289.25,286.92529296875,291.03570556640625,295.3031005859375,291.0339050292969,1.0,0.5800080299377441,1.0,1.0,0.2678332030773163,1.0,-3.199033260345459,2.490168809890747,0.7088645100593567,1.7683194875717163,0.0,0.0,0.0,123.79302215576172,161.0,3.5919926166534424,-0.0,2542.46533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460853099822998,0.3275778293609619,0.2961229681968689,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559059143066406,0.4645020663738251,0.4403651654720306,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878986239433289,0.3795504868030548,0.2662597596645355,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198221564292908,0.4194430112838745,0.3979988098144531,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080897331237793,0.2826521098613739,1.278902292251587,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,295.298828125,291.0348815917969,1.0,0.591069221496582,1.0,1.0,0.267595112323761,1.0,-3.2177224159240723,2.504185438156128,0.71353679895401,1.7782117128372192,0.0,0.0,0.0,138.4984130859375,179.0,1.9985244274139404,-0.0,2660.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8460853099822998,0.3275778293609619,0.2961229681968689,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9559059143066406,0.4645020663738251,0.4403651654720306,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8878986239433289,0.3795504868030548,0.2662597596645355,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.9198221564292908,0.4194430112838745,0.3979988098144531,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.8080897331237793,0.2826521098613739,1.278902292251587,291.0347595214844,291.0260009765625,289.25,286.9243469238281,291.0360717773437,295.298828125,291.0348815917969,1.0,0.591069221496582,1.0,1.0,0.267595112323761,1.0,-3.2177224159240723,2.504185438156128,0.71353679895401,1.7782117128372192,0.0,0.0,0.0,138.4984130859375,179.0,1.9985244274139404,-0.0,2660.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214993476867676,0.3287995159626007,0.2978116273880005,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222173690795898,0.4664421379566192,0.4427650570869446,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605996966362,0.3816840946674347,0.268204003572464,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895720839500427,0.4214960038661957,0.400553822517395,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824183106422424,0.2835763990879059,1.2860230207443235,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,295.2952575683594,291.0356140136719,1.0,0.6028975248336792,1.0,1.0,0.2673570215702057,1.0,-3.2366108894348145,2.518362283706665,0.718248724937439,1.788217067718506,0.0,0.0,0.0,154.84840393066406,197.0,1.3138481378555298,-0.0,2788.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8214993476867676,0.3287995159626007,0.2978116273880005,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.9222173690795898,0.4664421379566192,0.4427650570869446,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8605996966362,0.3816840946674347,0.268204003572464,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8895720839500427,0.4214960038661957,0.400553822517395,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7824183106422424,0.2835763990879059,1.2860230207443235,291.0355224609375,291.0260009765625,289.25,286.9239501953125,291.0365905761719,295.2952575683594,291.0356140136719,1.0,0.6028975248336792,1.0,1.0,0.2673570215702057,1.0,-3.2366108894348145,2.518362283706665,0.718248724937439,1.788217067718506,0.0,0.0,0.0,154.84840393066406,197.0,1.3138481378555298,-0.0,2788.69970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8104169368743896,0.3293854296207428,0.2986472547054291,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.9074738025665284,0.4674367010593414,0.4440136253833771,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8489590883255005,0.382727563381195,0.2691707015037536,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0358581542969,0.8768391013145447,0.4224984645843506,0.4018234312534332,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7711606025695801,0.2840105891227722,1.2895275354385376,291.0358581542969,291.0260009765625,289.25,286.9239807128906,291.036865234375,295.2935791015625,291.03594970703125,1.0,0.608951985836029,1.0,1.0,0.2672379910945892,1.0,-3.2460203170776367,2.5254292488098145,0.720591127872467,1.793205499649048,0.0,0.0,0.0,163.41514587402344,197.0,1.126897215843201,-0.0,2855.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7995755672454834,0.3299557268619537,0.2994753420352936,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8950580358505249,0.4684343039989471,0.4452762007713318,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8385229706764221,0.3837561309337616,0.2701321244239807,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.8653079867362976,0.4234853982925415,0.4030853807926178,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.7609857320785522,0.2844271063804626,1.2929847240447998,291.0359191894531,291.0260009765625,289.25,286.9241943359375,291.0365600585937,295.2919006347656,291.0359802246094,1.0,0.6150471568107605,1.0,1.0,0.267042726278305,1.0,-3.2553653717041016,2.53267502784729,0.722690224647522,1.7983856201171875,0.0,0.0,0.0,172.160400390625,200.0,0.6181619167327881,-0.0,2923.7529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875158190727234,0.3310632407665252,0.3008658587932586,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817263245582581,0.4704216122627258,0.4475552141666412,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274617791175842,0.3857779204845428,0.2718480229377746,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530543446540833,0.4254199564456939,0.4053263366222381,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219941139221,0.2852166593074798,1.2985341548919678,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,295.2886047363281,291.035400390625,1.0,0.6229356527328491,1.0,1.0,0.2666522264480591,1.0,-3.2712135314941406,2.545175313949585,0.7260382175445557,1.8074374198913568,0.0,0.0,0.0,183.3700714111328,203.0,-0.504784107208252,-0.0,3019.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7875158190727234,0.3310632407665252,0.3008658587932586,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8817263245582581,0.4704216122627258,0.4475552141666412,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8274617791175842,0.3857779204845428,0.2718480229377746,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.8530543446540833,0.4254199564456939,0.4053263366222381,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353698730469,0.7500219941139221,0.2852166593074798,1.2985341548919678,291.0353698730469,291.0260009765625,289.25,286.92510986328125,291.035400390625,295.2886047363281,291.035400390625,1.0,0.6229356527328491,1.0,1.0,0.2666522264480591,1.0,-3.2712135314941406,2.545175313949585,0.7260382175445557,1.8074374198913568,0.0,0.0,0.0,183.3700714111328,203.0,-0.504784107208252,-0.0,3019.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806700468063354,0.3321570754051208,0.3021019101142883,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743106722831726,0.4724030494689941,0.4496853649616241,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213571310043335,0.3877789080142975,0.2734393179416656,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463413715362549,0.4273264110088348,0.4073920547962188,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.743851900100708,0.2859768569469452,1.3032395839691162,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,295.2855529785156,291.0343017578125,1.0,0.6287471652030945,1.0,1.0,0.2662617266178131,1.0,-3.285318851470948,2.5564486980438232,0.728870153427124,1.815610766410828,0.0,0.0,0.0,190.8753662109375,191.0,-1.2674657106399536,-0.0,3092.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.7806700468063354,0.3321570754051208,0.3021019101142883,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0342712402344,0.8743106722831726,0.4724030494689941,0.4496853649616241,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8213571310043335,0.3877789080142975,0.2734393179416656,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.8463413715362549,0.4273264110088348,0.4073920547962188,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343017578125,0.743851900100708,0.2859768569469452,1.3032395839691162,291.0342712402344,291.0260009765625,289.25,286.92681884765625,291.03399658203125,295.2855529785156,291.0343017578125,1.0,0.6287471652030945,1.0,1.0,0.2662617266178131,1.0,-3.285318851470948,2.5564486980438232,0.728870153427124,1.815610766410828,0.0,0.0,0.0,190.8753662109375,191.0,-1.2674657106399536,-0.0,3092.49072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832903265953064,0.3332544267177582,0.3030169904232025,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8775007724761963,0.474378377199173,0.4514729380607605,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824348509311676,0.3897738456726074,0.2747751474380493,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493255376815796,0.4292179048061371,0.4091042876243591,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970712661743,0.2867258489131927,1.3062787055969238,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,295.2828063964844,291.032958984375,1.0,0.6290735602378845,1.0,1.0,0.265910267829895,1.0,-3.295893907546997,2.5650882720947266,0.7308055758476257,1.821978449821472,0.0,0.0,0.0,189.72691345214844,179.0,-1.7441571950912476,-0.0,3109.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7832903265953064,0.3332544267177582,0.3030169904232025,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8775007724761963,0.474378377199173,0.4514729380607605,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.824348509311676,0.3897738456726074,0.2747751474380493,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329895019531,0.8493255376815796,0.4292179048061371,0.4091042876243591,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.7459970712661743,0.2867258489131927,1.3062787055969238,291.0329895019531,291.0260009765625,289.25,286.92938232421875,291.03240966796875,295.2828063964844,291.032958984375,1.0,0.6290735602378845,1.0,1.0,0.265910267829895,1.0,-3.295893907546997,2.5650882720947266,0.7308055758476257,1.821978449821472,0.0,0.0,0.0,189.72691345214844,179.0,-1.7441571950912476,-0.0,3109.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.79166179895401,0.3343845307826996,0.3037723302841186,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871504664421082,0.4763663411140442,0.4530745148658752,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328220248222351,0.3917896747589111,0.2759783267974853,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582721948623657,0.4311199188232422,0.410627156496048,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532398104667664,0.2874954640865326,1.3084568977355957,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,295.2806091308594,291.0313415527344,1.0,0.626711368560791,1.0,1.0,0.2655588388442993,1.0,-3.3046274185180664,2.5724215507507324,0.7322056889533997,1.827404499053955,0.0,0.0,0.0,183.5587310791016,167.0,-2.138001680374145,-0.0,3093.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.79166179895401,0.3343845307826996,0.3037723302841186,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8871504664421082,0.4763663411140442,0.4530745148658752,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.8328220248222351,0.3917896747589111,0.2759783267974853,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.8582721948623657,0.4311199188232422,0.410627156496048,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314025878906,0.7532398104667664,0.2874954640865326,1.3084568977355957,291.0313720703125,291.0260009765625,289.25,286.932861328125,291.0306091308594,295.2806091308594,291.0313415527344,1.0,0.626711368560791,1.0,1.0,0.2655588388442993,1.0,-3.3046274185180664,2.5724215507507324,0.7322056889533997,1.827404499053955,0.0,0.0,0.0,183.5587310791016,167.0,-2.138001680374145,-0.0,3093.50927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.7974051237106323,0.3349608480930328,0.3041202425956726,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8937458395957947,0.4773646891117096,0.4538370966911316,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8385707139968872,0.3928057551383972,0.2765542566776275,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8644397258758545,0.4320755004882812,0.4113503992557525,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.7583122253417969,0.2878904938697815,1.3093878030776978,291.030517578125,291.0260009765625,289.25,286.9349670410156,291.0296630859375,295.2796630859375,291.0304870605469,1.0,0.6249129772186279,1.0,1.0,0.2653831243515014,1.0,-3.308645009994507,2.5758416652679443,0.7328033447265625,1.8299429416656487,0.0,0.0,0.0,179.37884521484375,167.0,-2.26932692527771,-0.0,3078.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
