time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.804015576839447,0.3355432450771332,0.3044566810131073,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.901340901851654,0.4783651530742645,0.4545837640762329,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452349305152893,0.3938265740871429,0.2771201729774475,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716130256652832,0.4330337047576904,0.4120580554008484,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.764252781867981,0.2882921993732452,1.3102625608444214,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,295.27880859375,291.0298156738281,1.0,0.622852087020874,1.0,1.0,0.2652825713157654,1.0,-3.3125314712524414,2.5789475440979004,0.7335838079452515,1.832194447517395,0.0,0.0,0.0,174.73289489746094,155.0,-2.006425380706787,-0.0,3060.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190605044364929,0.3367249071598053,0.3051096498966217,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207363128662108,0.4803728461265564,0.4560458064079284,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861457347869873,0.3958826065063476,0.2782343327999115,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889544606208801,0.4349583387374878,0.4134434759616852,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787564992904663,0.2891164422035217,1.3119267225265503,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,295.27740478515625,291.0289611816406,1.0,0.6181881427764893,1.0,1.0,0.2650814652442932,1.0,-3.320082426071167,2.584973096847534,0.7351092100143433,1.836552381515503,0.0,0.0,0.0,164.47750854492188,143.0,-1.431645154953003,-0.0,3019.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190605044364929,0.3367249071598053,0.3051096498966217,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9207363128662108,0.4803728461265564,0.4560458064079284,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861457347869873,0.3958826065063476,0.2782343327999115,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8889544606208801,0.4349583387374878,0.4134434759616852,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787564992904663,0.2891164422035217,1.3119267225265503,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,295.27740478515625,291.0289611816406,1.0,0.6181881427764893,1.0,1.0,0.2650814652442932,1.0,-3.320082426071167,2.584973096847534,0.7351092100143433,1.836552381515503,0.0,0.0,0.0,164.47750854492188,143.0,-1.431645154953003,-0.0,3019.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366586565971375,0.3379212319850921,0.3057484328746795,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456786513328552,0.48238405585289,0.4574816823005676,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819993734359741,0.3979521691799164,0.2793361842632293,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107452630996704,0.4368890225887298,0.4148049652576446,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969321608543396,0.2899643182754516,1.313555359840393,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,295.2762451171875,291.0282287597656,1.0,0.613075852394104,1.0,1.0,0.264880359172821,1.0,-3.327498435974121,2.590906143188477,0.736592173576355,1.840839147567749,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568440198898315,-0.0,2972.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8366586565971375,0.3379212319850921,0.3057484328746795,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456786513328552,0.48238405585289,0.4574816823005676,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819993734359741,0.3979521691799164,0.2793361842632293,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107452630996704,0.4368890225887298,0.4148049652576446,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7969321608543396,0.2899643182754516,1.313555359840393,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,295.2762451171875,291.0282287597656,1.0,0.613075852394104,1.0,1.0,0.264880359172821,1.0,-3.327498435974121,2.590906143188477,0.736592173576355,1.840839147567749,0.0,0.0,0.0,153.4292449951172,131.0,-1.1568440198898315,-0.0,2972.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.858757734298706,0.339123785495758,0.3063787221908569,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732041358947754,0.4843924641609192,0.4588996469974518,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076811075210572,0.4000286757946014,0.2804315686225891,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401795864105223,0.4388196468353271,0.4161511063575744,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185498714447021,0.2908299267292022,1.3151905536651611,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,295.2752380371094,291.02740478515625,1.0,0.6077176332473755,1.0,1.0,0.2647883296012878,1.0,-3.334864377975464,2.5964720249176025,0.7383923530578613,1.8447648286819456,0.0,0.0,0.0,141.95547485351562,119.0,-1.297082781791687,-0.0,2923.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.858757734298706,0.339123785495758,0.3063787221908569,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9732041358947754,0.4843924641609192,0.4588996469974518,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076811075210572,0.4000286757946014,0.2804315686225891,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401795864105223,0.4388196468353271,0.4161511063575744,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185498714447021,0.2908299267292022,1.3151905536651611,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,295.2752380371094,291.02740478515625,1.0,0.6077176332473755,1.0,1.0,0.2647883296012878,1.0,-3.334864377975464,2.5964720249176025,0.7383923530578613,1.8447648286819456,0.0,0.0,0.0,141.95547485351562,119.0,-1.297082781791687,-0.0,2923.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871932625770569,0.3403164446353912,0.3070037066936493,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863905310630798,0.4596861898899078,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426630139350892,0.4020976126194,0.281524121761322,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.973257839679718,0.4407362639904022,0.4174872040748596,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434935808181763,0.2917011380195617,1.3168632984161377,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,295.2742614746094,291.02490234375,1.0,0.6021772027015686,1.0,1.0,0.2646963000297546,1.0,-3.3414196968078613,2.601435661315918,0.7399840950965881,1.848369836807251,0.0,0.0,0.0,130.40023803710938,122.0,-3.06236219406128,-0.0,2871.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871932625770569,0.3403164446353912,0.3070037066936493,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863905310630798,0.4596861898899078,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426630139350892,0.4020976126194,0.281524121761322,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.973257839679718,0.4407362639904022,0.4174872040748596,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8434935808181763,0.2917011380195617,1.3168632984161377,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,295.2742614746094,291.02490234375,1.0,0.6021772027015686,1.0,1.0,0.2646963000297546,1.0,-3.3414196968078613,2.601435661315918,0.7399840950965881,1.848369836807251,0.0,0.0,0.0,130.40023803710938,122.0,-3.06236219406128,-0.0,2871.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928226828575134,0.3408772647380829,0.3074484467506408,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876044988632202,0.4530512690544128,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495059251785278,0.403099000453949,0.2821744680404663,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789602160453796,0.4416598677635193,0.4182943701744079,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483948707580566,0.2921089828014374,1.3183894157409668,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,295.2741394042969,291.02252197265625,1.0,0.6007325649261475,1.0,1.0,0.264650285243988,1.0,-3.3376541137695312,2.5988786220550537,0.7387755513191223,1.8467421531677248,0.0,0.0,0.0,128.3406982421875,122.0,-4.965633869171143,-0.0,2851.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966690897941589,0.341426134109497,0.3078995943069458,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891191124916076,0.4480731189250946,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541571736335754,0.4040918350219726,0.2828318476676941,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827213883399964,0.44257453083992,0.419110506772995,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8517512679100037,0.2925138175487518,1.3199816942214966,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,295.2749938964844,291.0201416015625,1.0,0.5998481512069702,1.0,1.0,0.2648657560348511,1.0,-3.3358914852142334,2.596994400024414,0.7388969659805298,1.8452049493789675,0.0,0.0,0.0,127.05992889404295,140.0,-5.418971061706543,-0.0,2840.767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917837738990784,0.3425416350364685,0.3089696168899536,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918916821479797,0.4568397104740143,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491968750953674,0.4061059653759002,0.2842836081981659,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.978354275226593,0.4444310665130615,0.4209267199039459,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122119903564,0.2933690249919891,1.324128031730652,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,295.27642822265625,291.01715087890625,1.0,0.6049361228942871,1.0,1.0,0.2652967572212219,1.0,-3.356597423553467,2.6104838848114014,0.7461135387420654,1.8535765409469604,0.0,0.0,0.0,130.06805419921875,158.0,-4.035195350646973,-0.0,2902.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8917837738990784,0.3425416350364685,0.3089696168899536,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918916821479797,0.4568397104740143,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491968750953674,0.4061059653759002,0.2842836081981659,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.978354275226593,0.4444310665130615,0.4209267199039459,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.8473122119903564,0.2933690249919891,1.324128031730652,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,295.27642822265625,291.01715087890625,1.0,0.6049361228942871,1.0,1.0,0.2652967572212219,1.0,-3.356597423553467,2.6104838848114014,0.7461135387420654,1.8535765409469604,0.0,0.0,0.0,130.06805419921875,158.0,-4.035195350646973,-0.0,2902.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707587122917175,0.3435701131820678,0.3102527856826782,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869059324264526,0.4932008683681488,0.467208594083786,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245706796646118,0.408049076795578,0.2859119772911072,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561625123023988,0.4462158679962158,0.4229810237884521,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288171887397766,0.2941638529300689,1.329478740692139,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,295.2723083496094,291.0145874023437,1.0,0.6140481233596802,1.0,1.0,0.2657277584075928,1.0,-3.381799936294556,2.62708044052124,0.7547194361686707,1.8647834062576287,0.0,0.0,0.0,140.13958740234375,176.0,-4.3199639320373535,-0.0,3014.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707587122917175,0.3435701131820678,0.3102527856826782,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9869059324264526,0.4932008683681488,0.467208594083786,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245706796646118,0.408049076795578,0.2859119772911072,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561625123023988,0.4462158679962158,0.4229810237884521,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8288171887397766,0.2941638529300689,1.329478740692139,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,295.2723083496094,291.0145874023437,1.0,0.6140481233596802,1.0,1.0,0.2657277584075928,1.0,-3.381799936294556,2.62708044052124,0.7547194361686707,1.8647834062576287,0.0,0.0,0.0,140.13958740234375,176.0,-4.3199639320373535,-0.0,3014.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439594507217407,0.3444730341434479,0.3116112947463989,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572810530662536,0.4945457875728607,0.4689618647098541,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934732675552368,0.4098786115646362,0.2876088917255401,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223415851593018,0.4478864073753357,0.425128161907196,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037758469581604,0.2948373854160309,1.335250735282898,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,295.2679138183594,291.016357421875,1.0,0.624298632144928,1.0,1.0,0.2678106129169464,1.0,-3.3968021869659424,2.631263494491577,0.7655385732650757,1.8656136989593504,0.0,0.0,0.0,155.13006591796875,194.0,1.2348151206970217,-0.0,3135.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439594507217407,0.3444730341434479,0.3116112947463989,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572810530662536,0.4945457875728607,0.4689618647098541,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934732675552368,0.4098786115646362,0.2876088917255401,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.9223415851593018,0.4478864073753357,0.425128161907196,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037758469581604,0.2948373854160309,1.335250735282898,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,295.2679138183594,291.016357421875,1.0,0.624298632144928,1.0,1.0,0.2678106129169464,1.0,-3.3968021869659424,2.631263494491577,0.7655385732650757,1.8656136989593504,0.0,0.0,0.0,155.13006591796875,194.0,1.2348151206970217,-0.0,3135.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214481472969055,0.3453392684459686,0.3129824697971344,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264933466911316,0.4960677325725555,0.4709779024124145,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680368661880493,0.4116741120815277,0.2893186807632446,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.894080400466919,0.4495202898979187,0.4272903203964233,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802879810333252,0.2954651713371277,1.341047286987305,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,295.26446533203125,291.0199890136719,1.0,0.6352726221084595,1.0,1.0,0.2698934972286224,1.0,-3.412503957748413,2.635721445083618,0.7767826318740845,1.866580486297608,0.0,0.0,0.0,171.5961151123047,212.0,3.871995687484741,-0.0,3266.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214481472969055,0.3453392684459686,0.3129824697971344,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264933466911316,0.4960677325725555,0.4709779024124145,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680368661880493,0.4116741120815277,0.2893186807632446,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.894080400466919,0.4495202898979187,0.4272903203964233,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802879810333252,0.2954651713371277,1.341047286987305,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,295.26446533203125,291.0199890136719,1.0,0.6352726221084595,1.0,1.0,0.2698934972286224,1.0,-3.412503957748413,2.635721445083618,0.7767826318740845,1.866580486297608,0.0,0.0,0.0,171.5961151123047,212.0,3.871995687484741,-0.0,3266.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.811208188533783,0.3457565009593963,0.3136677145957947,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125506281852722,0.4968527853488922,0.4720324575901031,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569940328598022,0.4125566184520721,0.29017373919487,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821889758110046,0.4503211975097656,0.4283709228038788,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699266672134399,0.2957629859447479,1.3439387083053589,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,295.2628479003906,291.02166748046875,1.0,0.6408935189247131,1.0,1.0,0.2709349393844604,1.0,-3.4204020500183105,2.6379640102386475,0.7824380993843079,1.867070317268372,0.0,0.0,0.0,180.184814453125,212.0,4.198587417602539,-0.0,3334.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011572360992432,0.3461664617061615,0.3143500685691833,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005815386772156,0.4976446628570556,0.4731007516384125,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470135927200317,0.4134319126605987,0.291026771068573,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713074326515198,0.4511141180992126,0.4294482171535492,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605043053627014,0.2960529029369354,1.3468165397644043,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,295.2613525390625,291.0261535644531,1.0,0.6465535759925842,1.0,1.0,0.2728694379329681,1.0,-3.428290605545044,2.637467622756958,0.7908229231834412,1.864834666252136,0.0,0.0,0.0,188.93118286132807,215.0,8.664015769958496,-0.0,3404.2255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899990677833557,0.3470180630683899,0.3154861032962799,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881662487983704,0.4992772936820984,0.47502201795578,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365631699562073,0.4152069687843323,0.2925518751144409,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597630262374878,0.452718585729599,0.4313535094261169,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504087686538696,0.2966439127922058,1.3513637781143188,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,295.2589111328125,291.0396728515625,1.0,0.6536895632743835,1.0,1.0,0.2767384946346283,1.0,-3.441566705703736,2.6342482566833496,0.807318389415741,1.8587450981140137,0.0,0.0,0.0,199.901611328125,218.0,15.75331974029541,-0.0,3499.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.7899990677833557,0.3470180630683899,0.3154861032962799,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881662487983704,0.4992772936820984,0.47502201795578,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365631699562073,0.4152069687843323,0.2925518751144409,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597630262374878,0.452718585729599,0.4313535094261169,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504087686538696,0.2966439127922058,1.3513637781143188,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,295.2589111328125,291.0396728515625,1.0,0.6536895632743835,1.0,1.0,0.2767384946346283,1.0,-3.441566705703736,2.6342482566833496,0.807318389415741,1.8587450981140137,0.0,0.0,0.0,199.901611328125,218.0,15.75331974029541,-0.0,3499.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.783735454082489,0.3479277789592743,0.3165338337421417,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813044428825378,0.5009698867797852,0.476856380701065,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309440016746521,0.4170289039611816,0.2940002679824829,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534880876541138,0.454362541437149,0.4331475496292114,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447996735572815,0.2972778677940368,1.3553807735443115,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,295.2572937011719,291.0536499023437,1.0,0.6589064002037048,1.0,1.0,0.2806075513362884,1.0,-3.453765153884888,2.630185127258301,0.8235800266265869,1.8520132303237915,0.0,0.0,0.0,207.09591674804688,221.0,18.336503982543945,-0.0,3571.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.783735454082489,0.3479277789592743,0.3165338337421417,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813044428825378,0.5009698867797852,0.476856380701065,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309440016746521,0.4170289039611816,0.2940002679824829,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534880876541138,0.454362541437149,0.4331475496292114,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447996735572815,0.2972778677940368,1.3553807735443115,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,295.2572937011719,291.0536499023437,1.0,0.6589064002037048,1.0,1.0,0.2806075513362884,1.0,-3.453765153884888,2.630185127258301,0.8235800266265869,1.8520132303237915,0.0,0.0,0.0,207.09591674804688,221.0,18.336503982543945,-0.0,3571.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.779792070388794,0.3488825559616089,0.3175511956214905,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770548105239868,0.5027031302452087,0.4786553978919983,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275516033172607,0.418889433145523,0.2954196333885193,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496463894844055,0.4560389220714569,0.4348964393138885,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412632703781128,0.2979576289653778,1.359236240386963,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,295.2562866210937,291.0693054199219,1.0,0.6630779504776001,1.0,1.0,0.2848468124866485,1.0,-3.4656007289886475,2.6246085166931152,0.8409922122955322,1.843839168548584,0.0,0.0,0.0,212.3347930908203,209.0,20.96552467346192,-0.0,3630.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.779792070388794,0.3488825559616089,0.3175511956214905,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770548105239868,0.5027031302452087,0.4786553978919983,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275516033172607,0.418889433145523,0.2954196333885193,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.8496463894844055,0.4560389220714569,0.4348964393138885,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7412632703781128,0.2979576289653778,1.359236240386963,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,295.2562866210937,291.0693054199219,1.0,0.6630779504776001,1.0,1.0,0.2848468124866485,1.0,-3.4656007289886475,2.6246085166931152,0.8409922122955322,1.843839168548584,0.0,0.0,0.0,212.3347930908203,209.0,20.96552467346192,-0.0,3630.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835744023323059,0.3498854339122772,0.3183170557022095,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.881523609161377,0.5044732689857483,0.4801813960075378,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316466212272644,0.4207915663719177,0.2966393530368805,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538179993629456,0.4577491879463196,0.4363684356212616,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571256637573,0.2986883223056793,1.3618495464324951,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,295.2558288574219,291.0853881835937,1.0,0.6624920964241028,1.0,1.0,0.2890860736370086,1.0,-3.4747424125671387,2.6170222759246826,0.8577201962471008,1.8342938423156736,0.0,0.0,0.0,209.6498260498047,197.0,21.893156051635746,-0.0,3636.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835744023323059,0.3498854339122772,0.3183170557022095,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.881523609161377,0.5044732689857483,0.4801813960075378,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316466212272644,0.4207915663719177,0.2966393530368805,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8538179993629456,0.4577491879463196,0.4363684356212616,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571256637573,0.2986883223056793,1.3618495464324951,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,295.2558288574219,291.0853881835937,1.0,0.6624920964241028,1.0,1.0,0.2890860736370086,1.0,-3.4747424125671387,2.6170222759246826,0.8577201962471008,1.8342938423156736,0.0,0.0,0.0,209.6498260498047,197.0,21.893156051635746,-0.0,3636.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874132394790649,0.3504113554954529,0.3186516463756561,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859577178955078,0.5053760409355164,0.4808873534202575,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8355823755264282,0.4217638969421386,0.2972093224525451,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579477071762085,0.4586220383644104,0.4370471239089966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477692365646362,0.2990798950195312,1.3629196882247925,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,295.2558288574219,291.09332275390625,1.0,0.6612866520881653,1.0,1.0,0.2912057042121887,1.0,-3.47878360748291,2.612839460372925,0.8659441471099854,1.8292218446731567,0.0,0.0,0.0,206.4345092773437,197.0,21.98732566833496,-0.0,3627.480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921831607818604,0.350947231054306,0.3189708590507507,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8914483189582825,0.5062850117683411,0.4815732836723327,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404422402381897,0.4227450489997864,0.2977661490440368,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.86308753490448,0.4595018327236175,0.4377060532569885,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519324421882629,0.2994860112667084,1.3639247417449951,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,295.25592041015625,291.0981750488281,1.0,0.6596917510032654,1.0,1.0,0.2924328446388244,1.0,-3.482664108276367,2.611297130584717,0.8713668584823608,1.8268076181411743,0.0,0.0,0.0,202.4702911376953,185.0,17.374467849731445,-0.0,3613.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039963245391846,0.3519947230815887,0.3195485770702362,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050736427307128,0.50807124376297,0.4828729629516601,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525945544242859,0.4246854484081268,0.2988329827785492,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759750127792358,0.4612355828285217,0.4389563798904419,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624887228012085,0.3003073930740356,1.3657563924789429,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,295.255859375,291.1023254394531,1.0,0.655699610710144,1.0,1.0,0.2948870956897735,1.0,-3.48991322517395,2.608218193054199,0.881695032119751,1.822077274322509,0.0,0.0,0.0,193.0665283203125,173.0,9.124014854431152,-0.0,3574.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039963245391846,0.3519947230815887,0.3195485770702362,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050736427307128,0.50807124376297,0.4828729629516601,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525945544242859,0.4246854484081268,0.2988329827785492,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759750127792358,0.4612355828285217,0.4389563798904419,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624887228012085,0.3003073930740356,1.3657563924789429,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,295.255859375,291.1023254394531,1.0,0.655699610710144,1.0,1.0,0.2948870956897735,1.0,-3.48991322517395,2.608218193054199,0.881695032119751,1.822077274322509,0.0,0.0,0.0,193.0665283203125,173.0,9.124014854431152,-0.0,3574.862060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178924322128296,0.353009819984436,0.3200533986091614,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.92335706949234,0.5098154544830322,0.4840869307518005,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679143786430359,0.4265975058078766,0.2998458445072174,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.89206862449646,0.4629338681697845,0.4401275217533111,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758681178092957,0.3011322319507599,1.3673973083496094,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,295.2555236816406,291.1049194335937,1.0,0.6510373950004578,1.0,1.0,0.2973413467407226,1.0,-3.496581554412842,2.6047167778015137,0.8918648958206177,1.8170127868652344,0.0,0.0,0.0,182.48785400390625,161.0,5.157556056976318,-0.0,3527.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178924322128296,0.353009819984436,0.3200533986091614,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.92335706949234,0.5098154544830322,0.4840869307518005,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679143786430359,0.4265975058078766,0.2998458445072174,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.89206862449646,0.4629338681697845,0.4401275217533111,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758681178092957,0.3011322319507599,1.3673973083496094,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,295.2555236816406,291.1049194335937,1.0,0.6510373950004578,1.0,1.0,0.2973413467407226,1.0,-3.496581554412842,2.6047167778015137,0.8918648958206177,1.8170127868652344,0.0,0.0,0.0,182.48785400390625,161.0,5.157556056976318,-0.0,3527.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336246013641357,0.3539904654026031,0.3205077946186065,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457252621650696,0.5115159749984741,0.4852391183376312,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866305351257324,0.4284788966178894,0.3008220791816711,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.91176837682724,0.4645941853523254,0.4412421286106109,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921622395515442,0.3019522726535797,1.3689193725585938,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,295.2548828125,291.1034851074219,1.0,0.6460014581680298,1.0,1.0,0.2991199791431427,1.0,-3.5028600692749023,2.6031031608581543,0.8997570276260376,1.8138761520385744,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916787564754486,-0.0,3475.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
