time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336246013641357,0.3539904654026031,0.3205077946186065,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457252621650696,0.5115159749984741,0.4852391183376312,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866305351257324,0.4284788966178894,0.3008220791816711,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.91176837682724,0.4645941853523254,0.4412421286106109,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921622395515442,0.3019522726535797,1.3689193725585938,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,295.2548828125,291.1034851074219,1.0,0.6460014581680298,1.0,1.0,0.2991199791431427,1.0,-3.5028600692749023,2.6031031608581543,0.8997570276260376,1.8138761520385744,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916787564754486,-0.0,3475.950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526012301445007,0.354923665523529,0.3209090828895569,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699810743331908,0.5131597518920898,0.4863268733024597,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093134999275208,0.4303166568279266,0.3017598390579223,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.937496304512024,0.4662036299705505,0.4422979950904846,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114299178123474,0.3027536571025848,1.3703111410140991,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,295.25390625,291.10040283203125,1.0,0.6407355070114136,1.0,1.0,0.3008986413478851,1.0,-3.508723497390747,2.601264238357544,0.9074591398239136,1.810574650764465,0.0,0.0,0.0,159.77243041992188,137.0,-3.14182996749878,-0.0,3420.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8526012301445007,0.354923665523529,0.3209090828895569,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9699810743331908,0.5131597518920898,0.4863268733024597,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.9093134999275208,0.4303166568279266,0.3017598390579223,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.937496304512024,0.4662036299705505,0.4422979950904846,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.8114299178123474,0.3027536571025848,1.3703111410140991,291.1004943847656,291.1499938964844,288.9502868652344,287.0783996582031,291.0990600585937,295.25390625,291.10040283203125,1.0,0.6407355070114136,1.0,1.0,0.3008986413478851,1.0,-3.508723497390747,2.601264238357544,0.9074591398239136,1.810574650764465,0.0,0.0,0.0,159.77243041992188,137.0,-3.14182996749878,-0.0,3420.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.8638359904289246,0.3553760051727295,0.3210933208465576,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.982140064239502,0.5139633417129517,0.4868498742580414,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9235731959342957,0.43122199177742,0.3022166490554809,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9518789052963256,0.4669919013977051,0.4428068399429321,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.8217564225196838,0.3031480312347412,1.3709646463394165,291.0987854003906,291.1499938964844,288.9380798339844,287.0813293457031,291.09716796875,295.2532958984375,291.09869384765625,1.0,0.6380417346954346,1.0,1.0,0.3017879724502563,1.0,-3.511521816253662,2.600249052047729,0.9112728238105774,1.808848738670349,0.0,0.0,0.0,153.9406280517578,137.0,-3.8300704956054688,-0.0,3392.691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8765228390693665,0.3558220267295837,0.3212699592113495,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9939615726470948,0.5147579312324524,0.4873623847961426,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9396098852157592,0.4321210980415344,0.3026676476001739,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0974426269531,0.9666597247123718,0.4677720665931701,0.4433061778545379,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.8329100012779236,0.3035397529602051,1.371598482131958,291.0974426269531,291.1499938964844,288.9259948730469,287.0841979980469,291.0961303710937,295.252685546875,291.0973815917969,1.0,0.6353194713592529,1.0,1.0,0.3027855157852173,1.0,-3.514253854751587,2.5988476276397705,0.9154062867164612,1.8067498207092283,0.0,0.0,0.0,148.0782012939453,140.0,-3.6642470359802246,-0.0,3363.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869736194610596,0.3566747903823852,0.3218874931335449,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164854526519775,0.4835086762905121,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.952542006969452,0.4338835775852203,0.303776741027832,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777425527572632,0.4692932367324829,0.4445811510086059,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420464992523193,0.3042964935302734,1.374237060546875,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,295.2515869140625,291.0955810546875,1.0,0.6337108612060547,1.0,1.0,0.3047806322574615,1.0,-3.516413927078247,2.593700885772705,0.9227131009101868,1.8010319471359253,0.0,0.0,0.0,143.9195556640625,158.0,-2.935260057449341,-0.0,3344.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.8869736194610596,0.3566747903823852,0.3218874931335449,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9990000128746032,0.5164854526519775,0.4835086762905121,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.952542006969452,0.4338835775852203,0.303776741027832,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956726074219,0.9777425527572632,0.4692932367324829,0.4445811510086059,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8420464992523193,0.3042964935302734,1.374237060546875,291.0956726074219,291.1499938964844,288.9023742675781,287.0896301269531,291.0943908691406,295.2515869140625,291.0955810546875,1.0,0.6337108612060547,1.0,1.0,0.3047806322574615,1.0,-3.516413927078247,2.593700885772705,0.9227131009101868,1.8010319471359253,0.0,0.0,0.0,143.9195556640625,158.0,-2.935260057449341,-0.0,3344.096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798980712890625,0.3575101196765899,0.3227590322494507,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972444176673888,0.5181963443756104,0.4905934631824493,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448584914207458,0.4356392323970794,0.3050892949104309,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708086848258972,0.4708062410354614,0.4461292922496795,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359135985374451,0.3050630390644073,1.378254771232605,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,295.2507019042969,291.0948791503906,1.0,0.6388886570930481,1.0,1.0,0.3067757189273834,1.0,-3.534623861312866,2.5996243953704834,0.9349995851516724,1.8025017976760864,0.0,0.0,0.0,148.09844970703125,176.0,-1.0129534006118774,-0.0,3412.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8798980712890625,0.3575101196765899,0.3227590322494507,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9972444176673888,0.5181963443756104,0.4905934631824493,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9448584914207458,0.4356392323970794,0.3050892949104309,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9708086848258972,0.4708062410354614,0.4461292922496795,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8359135985374451,0.3050630390644073,1.378254771232605,291.0947570800781,291.1499938964844,288.879638671875,287.0946655273437,291.0951232910156,295.2507019042969,291.0948791503906,1.0,0.6388886570930481,1.0,1.0,0.3067757189273834,1.0,-3.534623861312866,2.5996243953704834,0.9349995851516724,1.8025017976760864,0.0,0.0,0.0,148.09844970703125,176.0,-1.0129534006118774,-0.0,3412.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582218885421753,0.3582401573657989,0.3238497376441955,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977099359035492,0.5194966197013855,0.4922663271427154,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185929894447328,0.4373030364513397,0.3065816760063171,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459707140922546,0.4722273647785187,0.4479208886623382,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8168089985847473,0.3057446181774139,1.383474826812744,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,295.2480773925781,291.09637451171875,1.0,0.6469331383705139,1.0,1.0,0.3089953362941742,1.0,-3.547791719436645,2.601279020309448,0.946512758731842,1.80108904838562,0.0,0.0,0.0,159.80714416503906,194.0,1.3003859519958496,-0.0,3515.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8582218885421753,0.3582401573657989,0.3238497376441955,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.977099359035492,0.5194966197013855,0.4922663271427154,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9185929894447328,0.4373030364513397,0.3065816760063171,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.9459707140922546,0.4722273647785187,0.4479208886623382,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.8168089985847473,0.3057446181774139,1.383474826812744,291.09625244140625,291.1499938964844,288.8580017089844,287.0992736816406,291.09747314453125,295.2480773925781,291.09637451171875,1.0,0.6469331383705139,1.0,1.0,0.3089953362941742,1.0,-3.547791719436645,2.601279020309448,0.946512758731842,1.80108904838562,0.0,0.0,0.0,159.80714416503906,194.0,1.3003859519958496,-0.0,3515.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364224433898926,0.3589035868644714,0.3249813616275787,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.950959861278534,0.5208156704902649,0.494053453207016,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929804563522339,0.438909113407135,0.3081130385398865,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173175692558287,0.4735898673534393,0.4497647285461426,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952653169631958,0.3063676655292511,1.3889451026916504,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,295.2453918457031,291.09918212890625,1.0,0.6565188765525818,1.0,1.0,0.3112149536609649,1.0,-3.5619425773620605,2.603545427322388,0.9583971500396729,1.8000882863998413,0.0,0.0,0.0,174.51904296875,212.0,3.238499641418457,-0.0,3639.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8364224433898926,0.3589035868644714,0.3249813616275787,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.950959861278534,0.5208156704902649,0.494053453207016,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.8929804563522339,0.438909113407135,0.3081130385398865,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989990234375,0.9173175692558287,0.4735898673534393,0.4497647285461426,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.7952653169631958,0.3063676655292511,1.3889451026916504,291.0989990234375,291.1499938964844,288.83770751953125,287.1034545898437,291.1010131835937,295.2453918457031,291.09918212890625,1.0,0.6565188765525818,1.0,1.0,0.3112149536609649,1.0,-3.5619425773620605,2.603545427322388,0.9583971500396729,1.8000882863998413,0.0,0.0,0.0,174.51904296875,212.0,3.238499641418457,-0.0,3639.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.826346755027771,0.3592145442962646,0.3255532383918762,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.937135934829712,0.5214707851409912,0.4949725866317749,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.8813846707344055,0.4396933615207672,0.3088850975036621,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.9043048024177552,0.4742516875267029,0.450694739818573,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.7847805023193359,0.3066596984863281,1.3917182683944702,291.100830078125,291.1499938964844,288.828125,287.1053771972656,291.10321044921875,295.2440490722656,291.1010437011719,1.0,0.6616292595863342,1.0,1.0,0.3123247623443603,1.0,-3.569119691848755,2.6047329902648926,0.9643867015838624,1.799630641937256,0.0,0.0,0.0,182.57276916503903,212.0,4.12641191482544,-0.0,3706.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8167703747749329,0.3595136404037475,0.3261252343654632,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.9237062335014344,0.5221197605133057,0.4958987236022949,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8705559968948364,0.4404665231704712,0.3096578419208526,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8928815126419067,0.4749019145965576,0.4516253173351288,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.7749449014663696,0.3069403767585754,1.3944940567016602,291.1026611328125,291.1499938964844,288.8189697265625,287.107177734375,291.10498046875,295.24267578125,291.1028137207031,1.0,0.6668574810028076,1.0,1.0,0.3133322596549988,1.0,-3.5763099193573,2.606242179870605,0.9700676798820496,1.799496054649353,0.0,0.0,0.0,190.9240875244141,230.0,4.464324951171875,-0.0,3775.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.8070436716079712,0.3598115444183349,0.32671719789505,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.9108394384384156,0.5227854251861572,0.4968636035919189,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.8601765036582947,0.4412581026554107,0.3104597926139831,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.881800651550293,0.475565105676651,0.4525902867317199,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7654823660850525,0.3072200715541839,1.3973699808120728,291.10455322265625,291.1499938964844,288.8099060058594,287.10894775390625,291.1070861816406,295.2412414550781,291.104736328125,1.0,0.672374963760376,1.0,1.0,0.3143800497055053,1.0,-3.583767890930176,2.6078121662139893,0.975955843925476,1.7993645668029783,0.0,0.0,0.0,199.84771728515625,230.0,4.799312591552734,-0.0,3848.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7982271313667297,0.3600770533084869,0.3272601068019867,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.9005388021469116,0.5233922600746155,0.4977529346942901,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.8514037728309631,0.441979706287384,0.3111976385116577,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065673828125,0.872337818145752,0.476167619228363,0.4534772932529449,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7574666142463684,0.3074692785739898,1.4000098705291748,291.1065673828125,291.1499938964844,288.802001953125,287.1104736328125,291.1093444824219,295.2398986816406,291.1067810058594,1.0,0.6775044798851013,1.0,1.0,0.3153472244739532,1.0,-3.5906214714050293,2.609232187271118,0.9813894033432008,1.799222707748413,0.0,0.0,0.0,208.23291015625,248.0,5.299025535583496,-0.0,3917.424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815572619438171,0.3606051206588745,0.3283789157867431,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818156719207764,0.5246338844299316,0.4995965361595154,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353215456008911,0.4434584677219391,0.3127258718013763,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548824191093445,0.4773961007595062,0.4553111493587494,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427839040756226,0.307964026927948,1.4054532051086426,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,295.2370910644531,291.1119384765625,1.0,0.6882350444793701,1.0,1.0,0.3173622190952301,1.0,-3.604778289794922,2.612083911895752,0.9926944971084596,1.7988483905792236,0.0,0.0,0.0,226.0301208496093,251.0,6.761444568634033,-0.0,4063.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7815572619438171,0.3606051206588745,0.3283789157867431,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.8818156719207764,0.5246338844299316,0.4995965361595154,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8353215456008911,0.4434584677219391,0.3127258718013763,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116638183594,0.8548824191093445,0.4773961007595062,0.4553111493587494,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.7427839040756226,0.307964026927948,1.4054532051086426,291.1116943359375,291.1499938964844,288.7870483398437,287.11328125,291.1151123046875,295.2370910644531,291.1119384765625,1.0,0.6882350444793701,1.0,1.0,0.3173622190952301,1.0,-3.604778289794922,2.612083911895752,0.9926944971084596,1.7988483905792236,0.0,0.0,0.0,226.0301208496093,251.0,6.761444568634033,-0.0,4063.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727342247962952,0.3611130714416504,0.3292268812656402,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720368146896362,0.5258489847183228,0.501152515411377,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270953893661499,0.4449136257171631,0.3140422701835632,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459380865097046,0.4785961210727691,0.4568544626235962,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351656556129456,0.3084352910518646,1.409534573554993,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,295.2344055175781,291.11639404296875,1.0,0.6947974562644958,1.0,1.0,0.3189549446105957,1.0,-3.616025447845459,2.614302635192871,1.001722812652588,1.7985442876815796,0.0,0.0,0.0,237.059326171875,239.0,6.2249627113342285,-0.0,4161.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.7727342247962952,0.3611130714416504,0.3292268812656402,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.8720368146896362,0.5258489847183228,0.501152515411377,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8270953893661499,0.4449136257171631,0.3140422701835632,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.8459380865097046,0.4785961210727691,0.4568544626235962,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161499023437,0.7351656556129456,0.3084352910518646,1.409534573554993,291.1162109375,291.1499938964844,288.7742919921875,287.1156005859375,291.1190795898437,295.2344055175781,291.11639404296875,1.0,0.6947974562644958,1.0,1.0,0.3189549446105957,1.0,-3.616025447845459,2.614302635192871,1.001722812652588,1.7985442876815796,0.0,0.0,0.0,237.059326171875,239.0,6.2249627113342285,-0.0,4161.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732527852058411,0.3616408407688141,0.3296816349029541,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728743195533752,0.5270618200302124,0.5022776126861572,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280713558197021,0.4463764429092407,0.3150460422039032,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467594385147095,0.4797947406768799,0.4579671919345855,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356387972831726,0.3089157938957214,1.411614179611206,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,295.23211669921875,291.1213684082031,1.0,0.6953290700912476,1.0,1.0,0.3205476999282837,1.0,-3.622980117797852,2.613632202148437,1.009347915649414,1.796299695968628,0.0,0.0,0.0,237.2033843994141,227.0,6.8181233406066895,-0.0,4180.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.7732527852058411,0.3616408407688141,0.3296816349029541,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8728743195533752,0.5270618200302124,0.5022776126861572,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8280713558197021,0.4463764429092407,0.3150460422039032,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8467594385147095,0.4797947406768799,0.4579671919345855,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.7356387972831726,0.3089157938957214,1.411614179611206,291.12115478515625,291.1499938964844,288.7640075683594,287.117431640625,291.1242980957031,295.23211669921875,291.1213684082031,1.0,0.6953290700912476,1.0,1.0,0.3205476999282837,1.0,-3.622980117797852,2.613632202148437,1.009347915649414,1.796299695968628,0.0,0.0,0.0,237.2033843994141,227.0,6.8181233406066895,-0.0,4180.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.7755631804466248,0.3619283139705658,0.3298366367816925,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8756189942359924,0.5276808738708496,0.5027539134025574,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8305819630622864,0.4471253752708435,0.3154874742031097,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.8493077158927917,0.4804073870182037,0.458437830209732,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.7376497387886047,0.3091747462749481,1.4122689962387085,291.1241149902344,291.1499938964844,288.75982666015625,287.1181640625,291.1275939941406,295.2312316894531,291.1243591308594,1.0,0.6944155097007751,1.0,1.0,0.3213440775871277,1.0,-3.625625371932984,2.612732648849488,1.012892723083496,1.7947638034820557,0.0,0.0,0.0,234.8275146484375,227.0,7.533665657043457,-0.0,4172.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7788114547729492,0.3622317314147949,0.3299692869186401,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8794264793395996,0.5283094048500061,0.5032002329826355,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8340113759040833,0.4478869140148163,0.3159089684486389,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.8528426885604858,0.4810302257537842,0.4588790535926819,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.7404752373695374,0.3094485998153686,1.412802815437317,291.1267395019531,291.1499938964844,288.7563781738281,287.1187744140625,291.129638671875,295.23052978515625,291.1268920898437,1.0,0.6929945945739746,1.0,1.0,0.321892499923706,1.0,-3.628002166748047,2.612436056137085,1.0155662298202517,1.79389750957489,0.0,0.0,0.0,231.4468994140625,215.0,7.16286039352417,-0.0,4158.068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875162959098816,0.3628723323345184,0.3301954269409179,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895480632781982,0.5295842289924622,0.5040352940559387,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430736064910889,0.4494368731975555,0.3167158961296081,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622963428497314,0.4822967648506164,0.459706574678421,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480952143669128,0.3100358843803406,1.4136884212493896,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,295.2295227050781,291.1319885253906,1.0,0.6891561150550842,1.0,1.0,0.322989284992218,1.0,-3.632311344146729,2.6116387844085693,1.0206725597381592,1.7921054363250732,0.0,0.0,0.0,222.7077789306641,203.0,7.28117036819458,-0.0,4115.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7875162959098816,0.3628723323345184,0.3301954269409179,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.8895480632781982,0.5295842289924622,0.5040352940559387,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8430736064910889,0.4494368731975555,0.3167158961296081,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8622963428497314,0.4822967648506164,0.459706574678421,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.7480952143669128,0.3100358843803406,1.4136884212493896,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1350402832031,295.2295227050781,291.1319885253906,1.0,0.6891561150550842,1.0,1.0,0.322989284992218,1.0,-3.632311344146729,2.6116387844085693,1.0206725597381592,1.7921054363250732,0.0,0.0,0.0,222.7077789306641,203.0,7.28117036819458,-0.0,4115.28125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986351251602173,0.3635579347610473,0.3304024934768677,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024149179458618,0.5308866500854492,0.5048327445983887,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547226190567017,0.4510258138179779,0.3175030946731567,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744897246360779,0.4835943579673767,0.4605000019073486,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580223083496094,0.3106766939163208,1.414516806602478,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,295.22900390625,291.1388854980469,1.0,0.6845303177833557,1.0,1.0,0.3240860998630523,1.0,-3.636418104171753,2.610694408416748,1.0257236957550049,1.7902501821517944,0.0,0.0,0.0,212.3899841308593,191.0,9.122106552124023,-0.0,4062.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7986351251602173,0.3635579347610473,0.3304024934768677,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.9024149179458618,0.5308866500854492,0.5048327445983887,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8547226190567017,0.4510258138179779,0.3175030946731567,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.8744897246360779,0.4835943579673767,0.4605000019073486,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.7580223083496094,0.3106766939163208,1.414516806602478,291.1385803222656,291.1499938964844,288.75,287.119873046875,291.1427917480469,295.22900390625,291.1388854980469,1.0,0.6845303177833557,1.0,1.0,0.3240860998630523,1.0,-3.636418104171753,2.610694408416748,1.0257236957550049,1.7902501821517944,0.0,0.0,0.0,212.3899841308593,191.0,9.122106552124023,-0.0,4062.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116946220397949,0.3642792105674743,0.3306147456169128,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188191890716552,0.5322114825248718,0.505622148513794,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689194917678833,0.4526472687721252,0.3182915449142456,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892323970794678,0.4849176704883575,0.4612883329391479,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701956629753113,0.3113651573657989,1.4154167175292969,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,295.2288818359375,291.1445617675781,1.0,0.6795076727867126,1.0,1.0,0.3246215581893921,1.0,-3.640602588653565,2.611644983291626,1.028957486152649,1.7902781963348389,0.0,0.0,0.0,201.25259399414065,179.0,7.984775066375732,-0.0,4003.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.8116946220397949,0.3642792105674743,0.3306147456169128,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.9188191890716552,0.5322114825248718,0.505622148513794,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8689194917678833,0.4526472687721252,0.3182915449142456,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.8892323970794678,0.4849176704883575,0.4612883329391479,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7701956629753113,0.3113651573657989,1.4154167175292969,291.1443786621094,291.1499938964844,288.75,287.119873046875,291.1476135253906,295.2288818359375,291.1445617675781,1.0,0.6795076727867126,1.0,1.0,0.3246215581893921,1.0,-3.640602588653565,2.611644983291626,1.028957486152649,1.7902781963348389,0.0,0.0,0.0,201.25259399414065,179.0,7.984775066375732,-0.0,4003.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259127140045166,0.3650121688842773,0.3308257162570953,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389633536338806,0.5335370302200317,0.506399393081665,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885822594165802,0.4542797803878784,0.3190781772136688,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066078662872314,0.4862461984157562,0.4620685875415802,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847314476966858,0.3120843470096588,1.41639244556427,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,295.2288818359375,291.1494445800781,1.0,0.6742741465568542,1.0,1.0,0.3251570165157318,1.0,-3.644850492477417,2.612697124481201,1.0321533679962158,1.7903963327407837,0.0,0.0,0.0,189.69827270507807,167.0,7.17666482925415,-0.0,3943.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.8259127140045166,0.3650121688842773,0.3308257162570953,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9389633536338806,0.5335370302200317,0.506399393081665,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.885822594165802,0.4542797803878784,0.3190781772136688,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9066078662872314,0.4862461984157562,0.4620685875415802,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.7847314476966858,0.3120843470096588,1.41639244556427,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1522827148437,295.2288818359375,291.1494445800781,1.0,0.6742741465568542,1.0,1.0,0.3251570165157318,1.0,-3.644850492477417,2.612697124481201,1.0321533679962158,1.7903963327407837,0.0,0.0,0.0,189.69827270507807,167.0,7.17666482925415,-0.0,3943.007568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.833740234375,0.3653817176818847,0.3309307992458343,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9499167799949646,0.534199059009552,0.5067839622497559,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8953683972358704,0.4550990164279938,0.3194711208343506,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9171074032783508,0.4869112372398376,0.4624561667442322,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.7929502129554749,0.3124530911445617,1.4169069528579712,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.15460205078125,295.2289123535156,291.15185546875,1.0,0.6716119647026062,1.0,1.0,0.3254247307777405,1.0,-3.6469976902008057,2.6132376194000244,1.0337601900100708,1.7904678583145142,0.0,0.0,0.0,183.83547973632807,167.0,6.964075088500977,-0.0,3912.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.8422792553901672,0.3657513558864593,0.3310357630252838,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.961171329021454,0.5348588824272156,0.5071662068367004,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.905749261379242,0.4559183716773987,0.319863885641098,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.9289162158966064,0.4875751137733459,0.4628422856330871,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8018454313278198,0.312826007604599,1.4174374341964722,291.1531677246094,291.1499938964844,288.75,287.119873046875,291.1549072265625,295.2289428710937,291.1532287597656,1.0,0.6689308881759644,1.0,1.0,0.3254081010818481,1.0,-3.649158954620361,2.614692211151123,1.0344668626785278,1.791456937789917,0.0,0.0,0.0,177.93844604492188,155.0,5.301641464233398,-0.0,3880.939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8537134528160095,0.3661878108978271,0.3311569094657898,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9747653007507324,0.5356404185295105,0.5076168179512024,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.92052161693573,0.4568947255611419,0.3203316330909729,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.9443050026893616,0.4883634448051452,0.4632992148399353,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.8132334351539612,0.3132742941379547,1.4180819988250732,291.15380859375,291.1499938964844,288.75,287.119873046875,291.155029296875,295.2289428710937,291.15386962890625,1.0,0.665691077709198,1.0,1.0,0.3253881633281708,1.0,-3.651735305786133,2.616496562957764,1.0352386236190796,1.792732834815979,0.0,0.0,0.0,170.83338928222656,155.0,3.400198459625244,-0.0,3843.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
