time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8621974587440491,0.3664747774600982,0.3312336802482605,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9837102890014648,0.5361555814743042,0.5079113245010376,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.931650161743164,0.4575417041778564,0.3206404149532318,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.9550116658210754,0.4888841509819031,0.4635989069938659,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.8210564255714417,0.3135730326175689,1.4185104370117188,291.1541442871094,291.1499938964844,288.75,287.119873046875,291.15509033203125,295.2288818359375,291.1542053222656,1.0,0.6635199189186096,1.0,1.0,0.3253748714923858,1.0,-3.653429508209229,2.6176815032958984,1.0357481241226196,1.793588638305664,0.0,0.0,0.0,166.0872802734375,158.0,2.526394844055176,-0.0,3818.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728020191192627,0.3671702444553375,0.3316621482372284,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936612844467164,0.5374200344085693,0.5088929533958435,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454216957092284,0.4591408669948578,0.3215977549552917,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674608111381532,0.4901658594608307,0.4645968675613403,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305416703224182,0.3143149018287658,1.4208335876464844,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,295.2286071777344,291.1547546386719,1.0,0.6622527837753296,1.0,1.0,0.3253416419029236,1.0,-3.660269260406494,2.6224160194396973,1.0378533601760864,1.7968533039093018,0.0,0.0,0.0,161.08297729492188,161.0,1.342949628829956,-0.0,3804.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8728020191192627,0.3671702444553375,0.3316621482372284,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9936612844467164,0.5374200344085693,0.5088929533958435,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9454216957092284,0.4591408669948578,0.3215977549552917,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.9674608111381532,0.4901658594608307,0.4645968675613403,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.8305416703224182,0.3143149018287658,1.4208335876464844,291.1547241210937,291.1499938964844,288.75,287.119873046875,291.1553955078125,295.2286071777344,291.1547546386719,1.0,0.6622527837753296,1.0,1.0,0.3253416419029236,1.0,-3.660269260406494,2.6224160194396973,1.0378533601760864,1.7968533039093018,0.0,0.0,0.0,161.08297729492188,161.0,1.342949628829956,-0.0,3804.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763851523399353,0.3678083717823028,0.3321872651576996,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968026876449584,0.5386292934417725,0.5099778771400452,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502738118171692,0.4606902599334717,0.3226354122161865,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715479612350464,0.4913964867591858,0.4657021164894104,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338018655776978,0.3150224387645721,1.4237464666366575,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,295.2279052734375,291.1543884277344,1.0,0.6628668308258057,1.0,1.0,0.3251420259475708,1.0,-3.668288469314575,2.628502368927002,1.0397862195968628,1.8011945486068726,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766717493534088,-0.0,3818.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8763851523399353,0.3678083717823028,0.3321872651576996,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9968026876449584,0.5386292934417725,0.5099778771400452,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9502738118171692,0.4606902599334717,0.3226354122161865,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.9715479612350464,0.4913964867591858,0.4657021164894104,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.8338018655776978,0.3150224387645721,1.4237464666366575,291.1543884277344,291.1499938964844,288.75,287.119873046875,291.1544494628906,295.2279052734375,291.1543884277344,1.0,0.6628668308258057,1.0,1.0,0.3251420259475708,1.0,-3.668288469314575,2.628502368927002,1.0397862195968628,1.8011945486068726,0.0,0.0,0.0,159.95159912109375,179.0,-0.0766717493534088,-0.0,3818.04833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630292415618896,0.3683785200119018,0.3329830765724182,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984940767288208,0.5397759675979614,0.5113512277603149,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344478845596312,0.4621806442737579,0.3238891065120697,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567779302597046,0.4925681352615356,0.4670993685722351,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221818804740906,0.3156836330890655,1.4281059503555298,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,295.22674560546875,291.153564453125,1.0,0.6686671376228333,1.0,1.0,0.3249423801898956,1.0,-3.679328441619873,2.6366655826568604,1.0426628589630127,1.806874632835388,0.0,0.0,0.0,167.71707153320312,197.0,-0.7714009284973145,-0.0,3895.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8630292415618896,0.3683785200119018,0.3329830765724182,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.984940767288208,0.5397759675979614,0.5113512277603149,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9344478845596312,0.4621806442737579,0.3238891065120697,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.9567779302597046,0.4925681352615356,0.4670993685722351,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.8221818804740906,0.3156836330890655,1.4281059503555298,291.153564453125,291.1499938964844,288.75,287.119873046875,291.1535339355469,295.22674560546875,291.153564453125,1.0,0.6686671376228333,1.0,1.0,0.3249423801898956,1.0,-3.679328441619873,2.6366655826568604,1.0426628589630127,1.806874632835388,0.0,0.0,0.0,167.71707153320312,197.0,-0.7714009284973145,-0.0,3895.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8535955548286438,0.3686292767524719,0.3334291279315948,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9752257466316224,0.5403187274932861,0.5120920538902283,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9226086139678956,0.4628958106040954,0.3245563805103302,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9452012777328492,0.4931245446205139,0.4678532779216766,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.8136262893676758,0.3159875571727752,1.4305633306503296,291.15313720703125,291.1499938964844,288.75,287.119873046875,291.153076171875,295.2259216308594,291.1531677246094,1.0,0.6725557446479797,1.0,1.0,0.3248425722122192,1.0,-3.685422420501709,2.6411349773406982,1.0442873239517212,1.809995412826538,0.0,0.0,0.0,173.6922607421875,197.0,-0.9465909600257874,-0.0,3949.049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.8438276648521423,0.3688589334487915,0.3338872492313385,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9639332294464112,0.5408421754837036,0.5128476023674011,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9103292226791382,0.463591992855072,0.3252347409725189,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.9324032068252563,0.4936622083187103,0.468622475862503,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.8041006922721863,0.31627357006073,1.4330979585647583,291.1527709960937,291.1499938964844,288.75,287.119873046875,291.1528015136719,295.2249755859375,291.1528015136719,1.0,0.6768549084663391,1.0,1.0,0.3247730731964111,1.0,-3.691673755645752,2.64561414718628,1.0460596084594729,1.8130980730056765,0.0,0.0,0.0,180.51824951171875,215.0,-0.9264607429504396,-0.0,4008.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249152302742004,0.3692615926265716,0.3348148763179779,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388737678527832,0.5418351292610168,0.514374315738678,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880808353424072,0.4649320542812347,0.3266039192676544,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071053862571716,0.4946851134300232,0.470177948474884,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845817804336548,0.3167940080165863,1.4382539987564087,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,295.22271728515625,291.1522216796875,1.0,0.6862383484840393,1.0,1.0,0.3246340453624725,1.0,-3.7043495178222656,2.654674768447876,1.0496747493743896,1.819401741027832,0.0,0.0,0.0,195.90869140625,233.0,-0.8585357069969177,-0.0,4139.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8249152302742004,0.3692615926265716,0.3348148763179779,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9388737678527832,0.5418351292610168,0.514374315738678,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.8880808353424072,0.4649320542812347,0.3266039192676544,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.9071053862571716,0.4946851134300232,0.470177948474884,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.7845817804336548,0.3167940080165863,1.4382539987564087,291.1521911621094,291.1499938964844,288.75,287.119873046875,291.1522216796875,295.22271728515625,291.1522216796875,1.0,0.6862383484840393,1.0,1.0,0.3246340453624725,1.0,-3.7043495178222656,2.654674768447876,1.0496747493743896,1.819401741027832,0.0,0.0,0.0,195.90869140625,233.0,-0.8585357069969177,-0.0,4139.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070539236068726,0.3695988953113556,0.335734099149704,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914405107498169,0.5427631139755249,0.5158936381340027,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681213855743408,0.4662096202373504,0.3279691934585571,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860960602760315,0.4956451058387756,0.4717279076576233,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668147683143616,0.3172524273395538,1.4433865547180176,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,295.2200927734375,291.1515808105469,1.0,0.6961771845817566,1.0,1.0,0.3244950473308563,1.0,-3.7169673442840576,2.663691759109497,1.0532755851745603,1.82573926448822,0.0,0.0,0.0,212.70562744140625,251.0,-0.8979666233062744,-0.0,4280.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8070539236068726,0.3695988953113556,0.335734099149704,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.914405107498169,0.5427631139755249,0.5158936381340027,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681213855743408,0.4662096202373504,0.3279691934585571,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8860960602760315,0.4956451058387756,0.4717279076576233,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7668147683143616,0.3172524273395538,1.4433865547180176,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15155029296875,295.2200927734375,291.1515808105469,1.0,0.6961771845817566,1.0,1.0,0.3244950473308563,1.0,-3.7169673442840576,2.663691759109497,1.0532755851745603,1.82573926448822,0.0,0.0,0.0,212.70562744140625,251.0,-0.8979666233062744,-0.0,4280.42138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899984121322632,0.3698815405368805,0.3366301953792572,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.894452691078186,0.5436338782310486,0.5173869132995605,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509011268615723,0.4674328863620758,0.3293171525001526,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677419424057007,0.4965498745441437,0.4732536971569061,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514892220497131,0.3176575601100921,1.4484111070632937,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,295.21728515625,291.1512145996094,1.0,0.7063223123550415,1.0,1.0,0.3244270086288452,1.0,-3.729346752166748,2.6723058223724365,1.0570409297943115,1.8317859172821045,0.0,0.0,0.0,230.24771118164065,269.0,-0.5914139151573181,-0.0,4426.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7899984121322632,0.3698815405368805,0.3366301953792572,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.894452691078186,0.5436338782310486,0.5173869132995605,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8509011268615723,0.4674328863620758,0.3293171525001526,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.8677419424057007,0.4965498745441437,0.4732536971569061,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7514892220497131,0.3176575601100921,1.4484111070632937,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.1513061523437,295.21728515625,291.1512145996094,1.0,0.7063223123550415,1.0,1.0,0.3244270086288452,1.0,-3.729346752166748,2.6723058223724365,1.0570409297943115,1.8317859172821045,0.0,0.0,0.0,230.24771118164065,269.0,-0.5914139151573181,-0.0,4426.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749820351600647,0.3701179027557373,0.3374982476234436,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8775002956390381,0.544452965259552,0.5188466310501099,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362311720848083,0.4686089158058166,0.3306428790092468,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519930243492126,0.4974062442779541,0.4747483730316162,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738444447517395,0.3180181682109833,1.4533015489578247,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,295.21435546875,291.15093994140625,1.0,0.7164914011955261,1.0,1.0,0.3243589699268341,1.0,-3.741426944732666,2.6807100772857666,1.0607166290283203,1.837705135345459,0.0,0.0,0.0,248.1733856201172,272.0,-0.4578941166400909,-0.0,4574.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7749820351600647,0.3701179027557373,0.3374982476234436,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8775002956390381,0.544452965259552,0.5188466310501099,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8362311720848083,0.4686089158058166,0.3306428790092468,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8519930243492126,0.4974062442779541,0.4747483730316162,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.738444447517395,0.3180181682109833,1.4533015489578247,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,295.21435546875,291.15093994140625,1.0,0.7164914011955261,1.0,1.0,0.3243589699268341,1.0,-3.741426944732666,2.6807100772857666,1.0607166290283203,1.837705135345459,0.0,0.0,0.0,248.1733856201172,272.0,-0.4578941166400909,-0.0,4574.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.77034991979599,0.3702212870121002,0.337816834449768,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8723115921020508,0.5448426008224487,0.5194517970085144,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8318153023719788,0.469180703163147,0.3312154710292816,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8472384214401245,0.4978173375129699,0.4753729701042175,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7344700694084167,0.3181836903095245,1.455173134803772,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1508483886719,295.2128601074219,291.1508178710937,1.0,0.719803512096405,1.0,1.0,0.3243249356746673,1.0,-3.7462353706359854,2.684072494506836,1.06216299533844,1.8401353359222408,0.0,0.0,0.0,254.37017822265625,272.0,-0.458455741405487,-0.0,4627.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7669837474822998,0.3703238666057586,0.3380783200263977,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8685691356658936,0.5452249050140381,0.5199916362762451,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8286546468734741,0.4697489738464355,0.3317421972751617,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8438266515731812,0.4982234537601471,0.4759344160556793,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7315865755081177,0.3183466792106628,1.456753492355347,291.150634765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,295.2113952636719,291.150634765625,1.0,0.7225251197814941,1.0,1.0,0.3243086636066437,1.0,-3.750411987304688,2.6869559288024902,1.0634560585021973,1.8421765565872192,0.0,0.0,0.0,259.1300964355469,260.0,-0.4636119306087494,-0.0,4670.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7666202783584595,0.3704687058925628,0.3382271528244018,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.86831134557724,0.5457377433776855,0.5204976797103882,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8286041021347046,0.4705210030078888,0.3322941958904266,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8436316251754761,0.4987719058990478,0.4764730930328369,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7313379049301147,0.3185694217681885,1.4578551054000854,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,295.2095947265625,291.15045166015625,1.0,0.7229910492897034,1.0,1.0,0.3242864906787872,1.0,-3.753843545913696,2.6893436908721924,1.0644997358322144,1.843932867050171,0.0,0.0,0.0,259.9296875,260.0,-0.5037873983383179,-0.0,4685.15673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7673719525337219,0.3705441355705261,0.3382551968097687,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8692463636398315,0.5459805727005005,0.5206863880157471,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8295124173164368,0.4708884954452514,0.3325193226337433,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8445114493370056,0.4990327060222626,0.4766783416271209,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7320268750190735,0.3186796605587005,1.458154797554016,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.150146484375,295.2088317871094,291.1502990722656,1.0,0.7226492762565613,1.0,1.0,0.3242760896682739,1.0,-3.75498366355896,2.690150260925293,1.0648335218429563,1.8445132970809937,0.0,0.0,0.0,259.037841796875,248.0,-0.5643993020057678,-0.0,4682.7041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721877098083496,0.3708118498325348,0.3382550776004791,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749854564666748,0.5467495322227478,0.5211625099182129,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.834825336933136,0.4720572233200073,0.3331460952758789,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498635292053223,0.4998627603054046,0.4772106409072876,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363250255584717,0.3190544545650482,1.4586354494094849,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,295.2068786621094,291.1497802734375,1.0,0.7200177907943726,1.0,1.0,0.3242435157299042,1.0,-3.7575314044952393,2.691992282867432,1.065539002418518,1.8457964658737185,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883243322372437,-0.0,4651.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7721877098083496,0.3708118498325348,0.3382550776004791,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8749854564666748,0.5467495322227478,0.5211625099182129,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.834825336933136,0.4720572233200073,0.3331460952758789,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8498635292053223,0.4998627603054046,0.4772106409072876,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7363250255584717,0.3190544545650482,1.4586354494094849,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1495361328125,295.2068786621094,291.1497802734375,1.0,0.7200177907943726,1.0,1.0,0.3242435157299042,1.0,-3.7575314044952393,2.691992282867432,1.065539002418518,1.8457964658737185,0.0,0.0,0.0,253.0859222412109,236.0,-0.6883243322372437,-0.0,4651.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.779717206954956,0.3711200356483459,0.3381851613521576,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838167786598206,0.5475309491157532,0.5215373039245605,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428704142570496,0.4732524156570434,0.3337080478668213,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581189513206482,0.5007126927375793,0.4776486754417419,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429955005645752,0.3194761872291565,1.4587838649749756,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,295.2054748535156,291.1494140625,1.0,0.7159414887428284,1.0,1.0,0.324245810508728,1.0,-3.759280443191528,2.693188667297364,1.0660918951034546,1.8465155363082888,0.0,0.0,0.0,244.1957550048828,224.0,-0.519145131111145,-0.0,4599.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.779717206954956,0.3711200356483459,0.3381851613521576,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8838167786598206,0.5475309491157532,0.5215373039245605,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8428704142570496,0.4732524156570434,0.3337080478668213,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8581189513206482,0.5007126927375793,0.4776486754417419,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.7429955005645752,0.3194761872291565,1.4587838649749756,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492919921875,295.2054748535156,291.1494140625,1.0,0.7159414887428284,1.0,1.0,0.324245810508728,1.0,-3.759280443191528,2.693188667297364,1.0660918951034546,1.8465155363082888,0.0,0.0,0.0,244.1957550048828,224.0,-0.519145131111145,-0.0,4599.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892588973045349,0.3714569509029388,0.3380879461765289,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949317336082458,0.5483184456825256,0.5218608379364014,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530486822128296,0.4744659066200256,0.3342409431934356,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.868618369102478,0.5015759468078613,0.4780422151088714,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515209317207336,0.3199407756328583,1.4588518142700195,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,295.2045288085937,291.1492004394531,1.0,0.7111243605613708,1.0,1.0,0.3242481052875519,1.0,-3.760749340057373,2.6941988468170166,1.066550374031067,1.847053289413452,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622340559959411,-0.0,4537.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7892588973045349,0.3714569509029388,0.3380879461765289,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8949317336082458,0.5483184456825256,0.5218608379364014,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8530486822128296,0.4744659066200256,0.3342409431934356,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.868618369102478,0.5015759468078613,0.4780422151088714,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7515209317207336,0.3199407756328583,1.4588518142700195,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14910888671875,295.2045288085937,291.1492004394531,1.0,0.7111243605613708,1.0,1.0,0.3242481052875519,1.0,-3.760749340057373,2.6941988468170166,1.066550374031067,1.847053289413452,0.0,0.0,0.0,233.79844665527344,212.0,-0.3622340559959411,-0.0,4537.072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.794690728187561,0.3716327846050262,0.3380346298217773,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9012362360954284,0.5487120747566223,0.5220102667808533,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8588964939117432,0.475076824426651,0.3345013260841369,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8746415376663208,0.50201016664505,0.4782292544841766,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7564453482627869,0.3201871812343597,1.4588910341262815,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1490783691406,295.2041931152344,291.1491394042969,1.0,0.7085525989532471,1.0,1.0,0.324249267578125,1.0,-3.761450290679932,2.6946825981140137,1.066767692565918,1.847299575805664,0.0,0.0,0.0,228.2709197998047,212.0,-0.2950452864170074,-0.0,4503.5322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8005269169807434,0.3718118369579315,0.337979793548584,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9081684350967408,0.5491045117378235,0.5221538543701172,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8652447462081909,0.4756890535354614,0.3347591757774353,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8811586499214172,0.5024449229240417,0.4784120619297027,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7618083357810974,0.3204415142536163,1.4589431285858154,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.1491394042969,295.20391845703125,291.1491394042969,1.0,0.7059148550033569,1.0,1.0,0.3242666721343994,1.0,-3.762149810791016,2.6951122283935547,1.0670377016067505,1.847493290901184,0.0,0.0,0.0,222.61355590820312,200.0,-0.1478977799415588,-0.0,4469.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131663799285889,0.3721769154071808,0.3378678560256958,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247487783432008,0.5498842000961304,0.5224268436431885,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795071840286255,0.476915180683136,0.3352693021297455,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956907391548157,0.5033118724822998,0.4787668883800506,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739155292510986,0.3209714889526367,1.459099531173706,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,295.2035217285156,291.1492919921875,1.0,0.7005093097686768,1.0,1.0,0.3243014812469482,1.0,-3.763572216033936,2.6959774494171143,1.0675947666168213,1.847898006439209,0.0,0.0,0.0,211.0509185791016,188.0,0.1114784702658653,-0.0,4398.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8131663799285889,0.3721769154071808,0.3378678560256958,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9247487783432008,0.5498842000961304,0.5224268436431885,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8795071840286255,0.476915180683136,0.3352693021297455,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8956907391548157,0.5033118724822998,0.4787668883800506,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7739155292510986,0.3209714889526367,1.459099531173706,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,295.2035217285156,291.1492919921875,1.0,0.7005093097686768,1.0,1.0,0.3243014812469482,1.0,-3.763572216033936,2.6959774494171143,1.0675947666168213,1.847898006439209,0.0,0.0,0.0,211.0509185791016,188.0,0.1114784702658653,-0.0,4398.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.826712965965271,0.3725471794605255,0.3377540707588196,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439972639083862,0.5506536364555359,0.5226831436157227,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960256576538086,0.4781392216682434,0.3357729911804199,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128419160842896,0.5041682720184326,0.4791055619716644,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880336046218872,0.3215265274047851,1.4593350887298584,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,295.20330810546875,291.1495361328125,1.0,0.6949928402900696,1.0,1.0,0.324336290359497,1.0,-3.765040636062622,2.696869134902954,1.0681713819503784,1.8483530282974243,0.0,0.0,0.0,199.2902984619141,176.0,0.274455189704895,-0.0,4327.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.826712965965271,0.3725471794605255,0.3377540707588196,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9439972639083862,0.5506536364555359,0.5226831436157227,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8960256576538086,0.4781392216682434,0.3357729911804199,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9128419160842896,0.5041682720184326,0.4791055619716644,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7880336046218872,0.3215265274047851,1.4593350887298584,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,295.20330810546875,291.1495361328125,1.0,0.6949928402900696,1.0,1.0,0.324336290359497,1.0,-3.765040636062622,2.696869134902954,1.0681713819503784,1.8483530282974243,0.0,0.0,0.0,199.2902984619141,176.0,0.274455189704895,-0.0,4327.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421792984008789,0.3729184567928314,0.3376383185386657,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646261930465698,0.5514101386070251,0.5229241251945496,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158396124839784,0.4793568849563598,0.3362700641155243,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343802332878112,0.5050128698348999,0.4794293344020843,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043795824050903,0.3221008479595184,1.4596437215805054,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,295.20318603515625,291.1497802734375,1.0,0.6894123554229736,1.0,1.0,0.3243595063686371,1.0,-3.766550064086914,2.6978232860565186,1.068726658821106,1.848892092704773,0.0,0.0,0.0,187.4338531494141,164.0,0.320908784866333,-0.0,4255.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8421792984008789,0.3729184567928314,0.3376383185386657,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9646261930465698,0.5514101386070251,0.5229241251945496,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9158396124839784,0.4793568849563598,0.3362700641155243,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9343802332878112,0.5050128698348999,0.4794293344020843,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8043795824050903,0.3221008479595184,1.4596437215805054,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1499328613281,295.20318603515625,291.1497802734375,1.0,0.6894123554229736,1.0,1.0,0.3243595063686371,1.0,-3.766550064086914,2.6978232860565186,1.068726658821106,1.848892092704773,0.0,0.0,0.0,187.4338531494141,164.0,0.320908784866333,-0.0,4255.12353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608157634735107,0.3732877671718597,0.3375191688537597,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853610396385192,0.552150309085846,0.5231479406356812,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408228397369384,0.4805640578269958,0.3367587327957153,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586101174354552,0.5058438181877136,0.4797382652759552,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223885297775269,0.3226915895938873,1.4600186347961426,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,295.2030944824219,291.1500549316406,1.0,0.6837874054908752,1.0,1.0,0.3243827521800995,1.0,-3.7680869102478014,2.6987900733947754,1.0692968368530271,1.8494892120361328,0.0,0.0,0.0,175.52609252929688,167.0,0.3627295792102813,-0.0,4182.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
