time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608157634735107,0.3732877671718597,0.3375191688537597,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853610396385192,0.552150309085846,0.5231479406356812,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408228397369384,0.4805640578269958,0.3367587327957153,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586101174354552,0.5058438181877136,0.4797382652759552,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223885297775269,0.3226915895938873,1.4600186347961426,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,295.2030944824219,291.1500549316406,1.0,0.6837874054908752,1.0,1.0,0.3243827521800995,1.0,-3.7680869102478014,2.6987900733947754,1.0692968368530271,1.8494892120361328,0.0,0.0,0.0,175.52609252929688,167.0,0.3627295792102813,-0.0,4182.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666871190071106,0.3734711706638336,0.3375606536865234,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909505844116212,0.5525155067443848,0.5233619213104248,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9484050273895264,0.4811640083789825,0.3370796144008636,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655317664146424,0.506255567073822,0.479995846748352,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277385830879211,0.3229932188987732,1.4607406854629517,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,295.2030944824219,291.1501770019531,1.0,0.6827380657196045,1.0,1.0,0.3243943452835083,1.0,-3.7699553966522217,2.7000153064727783,1.069940209388733,1.8503222465515137,0.0,0.0,0.0,172.34373474121094,167.0,0.4176057577133178,-0.0,4167.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702565431594849,0.3736442029476166,0.3376494646072387,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941572546958924,0.5528702735900879,0.523624837398529,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529698491096495,0.481753408908844,0.3374368250370025,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.969588041305542,0.5066577792167664,0.4803031980991363,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310079574584961,0.3232917487621307,1.4617291688919067,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,295.2030334472656,291.1503601074219,1.0,0.6822799444198608,1.0,1.0,0.3243925869464874,1.0,-3.772367000579834,2.7016491889953613,1.0707179307937622,1.851469874382019,0.0,0.0,0.0,170.59512329101562,185.0,0.4664653539657593,-0.0,4162.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640913963317871,0.3738795816898346,0.3380016386508941,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.988673746585846,0.5533850789070129,0.5242545008659363,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458795189857484,0.482623279094696,0.3381490409374237,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9628406763076782,0.5072462558746338,0.4810018837451935,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257294297218323,0.3237334489822387,1.464381456375122,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,295.2027893066406,291.150634765625,1.0,0.6853523850440979,1.0,1.0,0.3243898749351501,1.0,-3.778432846069336,2.705775499343872,1.0726572275161743,1.8542685508728027,0.0,0.0,0.0,174.414794921875,185.0,0.5453646183013916,-0.0,4203.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606683611869812,0.3739433586597442,0.3381389081478119,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854145646095276,0.5535386204719543,0.5244819521903992,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417170286178588,0.4828881919384002,0.3383946716785431,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588785171508788,0.5074234008789062,0.4812515079975128,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227227926254272,0.3238664269447326,1.465367555618286,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,295.20263671875,291.1507568359375,1.0,0.6867461204528809,1.0,1.0,0.3243890404701233,1.0,-3.780653715133667,2.7072842121124268,1.0733695030212402,1.8553037643432613,0.0,0.0,0.0,176.54800415039062,203.0,0.5867727398872375,-0.0,4223.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433964252471924,0.3741529285907745,0.3387707769870758,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666135311126708,0.5541284680366516,0.5254994630813599,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196016788482666,0.483938455581665,0.3394670188426971,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370234608650208,0.5081132054328918,0.48236283659935,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066267371177673,0.3243802189826965,1.4698553085327148,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,295.20166015625,291.1512756347656,1.0,0.6940209865570068,1.0,1.0,0.3243854939937591,1.0,-3.790665864944458,2.7140846252441406,1.0765812397003174,1.859976887702942,0.0,0.0,0.0,188.4232177734375,221.0,0.670874297618866,-0.0,4328.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433964252471924,0.3741529285907745,0.3387707769870758,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9666135311126708,0.5541284680366516,0.5254994630813599,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196016788482666,0.483938455581665,0.3394670188426971,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370234608650208,0.5081132054328918,0.48236283659935,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066267371177673,0.3243802189826965,1.4698553085327148,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,295.20166015625,291.1512756347656,1.0,0.6940209865570068,1.0,1.0,0.3243854939937591,1.0,-3.790665864944458,2.7140846252441406,1.0765812397003174,1.859976887702942,0.0,0.0,0.0,188.4232177734375,221.0,0.670874297618866,-0.0,4328.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253164291381836,0.3742793798446655,0.3394394218921661,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942917823791504,0.5546413064002991,0.5265629291534424,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971853852272034,0.4849059879779815,0.3405691981315613,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124156832695008,0.5087282657623291,0.4835222959518432,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330681800842,0.324828565120697,1.474616289138794,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,295.2001037597656,291.1515197753906,1.0,0.7027148008346558,1.0,1.0,0.3243431150913238,1.0,-3.801201105117798,2.721372604370117,1.0798285007476809,1.865031123161316,0.0,0.0,0.0,203.3465881347656,239.0,0.4183878302574157,-0.0,4454.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253164291381836,0.3742793798446655,0.3394394218921661,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.942917823791504,0.5546413064002991,0.5265629291534424,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971853852272034,0.4849059879779815,0.3405691981315613,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124156832695008,0.5087282657623291,0.4835222959518432,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330681800842,0.324828565120697,1.474616289138794,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,295.2001037597656,291.1515197753906,1.0,0.7027148008346558,1.0,1.0,0.3243431150913238,1.0,-3.801201105117798,2.721372604370117,1.0798285007476809,1.865031123161316,0.0,0.0,0.0,203.3465881347656,239.0,0.4183878302574157,-0.0,4454.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078722953796387,0.3743335008621216,0.3401016592979431,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188146591186525,0.5550830960273743,0.5276221632957458,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772395849227905,0.4857971668243408,0.3416644632816314,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913273811340332,0.5092747211456299,0.4846796691417694,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706127762794495,0.3252158761024475,1.4794012308120728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,295.1981201171875,291.1515808105469,1.0,0.7120717763900757,1.0,1.0,0.3243007361888885,1.0,-3.811742067337036,2.7286717891693115,1.083070158958435,1.870091438293457,0.0,0.0,0.0,219.8935089111328,257.0,0.1837244480848312,-0.0,4592.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8078722953796387,0.3743335008621216,0.3401016592979431,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188146591186525,0.5550830960273743,0.5276221632957458,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772395849227905,0.4857971668243408,0.3416644632816314,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8913273811340332,0.5092747211456299,0.4846796691417694,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706127762794495,0.3252158761024475,1.4794012308120728,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,295.1981201171875,291.1515808105469,1.0,0.7120717763900757,1.0,1.0,0.3243007361888885,1.0,-3.811742067337036,2.7286717891693115,1.083070158958435,1.870091438293457,0.0,0.0,0.0,219.8935089111328,257.0,0.1837244480848312,-0.0,4592.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991931438446045,0.3743362724781036,0.3404239416122436,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079484939575196,0.5552789568901062,0.5281422734260559,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681161999702454,0.4862158894538879,0.342203676700592,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817961812019348,0.509523868560791,0.4852496683597564,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626788020133972,0.3253884613513946,1.4817652702331543,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,295.197021484375,291.1515808105469,1.0,0.7168716788291931,1.0,1.0,0.3242795467376709,1.0,-3.8169355392456055,2.7322707176208496,1.0846649408340454,1.872583508491516,0.0,0.0,0.0,228.53225708007807,257.0,0.0825918093323707,-0.0,4663.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909488677978516,0.3743244707584381,0.3407385349273681,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.898431122303009,0.5554593205451965,0.5286535024642944,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596315979957581,0.4866178929805755,0.3427354991436004,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8728753924369812,0.5097582340240479,0.4858114719390869,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553171515464783,0.3255484998226166,1.484099507331848,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,295.1958312988281,291.1514892578125,1.0,0.7217043042182922,1.0,1.0,0.3242475688457489,1.0,-3.822054862976074,2.7358558177948,1.086199164390564,1.875074028968811,0.0,0.0,0.0,237.3187866210937,275.0,-0.0660718083381652,-0.0,4736.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759204506874084,0.3742615580558777,0.3413426280021667,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813415169715881,0.5557770729064941,0.529646635055542,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444963097572327,0.4873754680156708,0.3437750339508056,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568681478500366,0.5101860761642456,0.4869076311588287,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422096729278564,0.3258354663848877,1.488669753074646,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,295.1933288574219,291.15118408203125,1.0,0.7313887476921082,1.0,1.0,0.3241835832595825,1.0,-3.832047939300537,2.7428677082061768,1.0891802310943604,1.8799376487731927,0.0,0.0,0.0,255.17239379882807,278.0,-0.3247812390327453,-0.0,4882.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759204506874084,0.3742615580558777,0.3413426280021667,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813415169715881,0.5557770729064941,0.529646635055542,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444963097572327,0.4873754680156708,0.3437750339508056,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568681478500366,0.5101860761642456,0.4869076311588287,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422096729278564,0.3258354663848877,1.488669753074646,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,295.1933288574219,291.15118408203125,1.0,0.7313887476921082,1.0,1.0,0.3241835832595825,1.0,-3.832047939300537,2.7428677082061768,1.0891802310943604,1.8799376487731927,0.0,0.0,0.0,255.17239379882807,278.0,-0.3247812390327453,-0.0,4882.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.767821192741394,0.3741613626480102,0.3416510224342346,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8722001314163208,0.5560455322265625,0.5303203463554382,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366202116012573,0.4880815148353576,0.344576358795166,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484578132629395,0.5105674862861633,0.4876869022846222,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353244423866272,0.32608762383461,1.4917839765548706,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,295.1907653808594,291.1507568359375,1.0,0.7369951605796814,1.0,1.0,0.3241196274757385,1.0,-3.838885545730591,2.747728109359741,1.09115731716156,1.883399248123169,0.0,0.0,0.0,266.0179138183594,266.0,-0.600074291229248,-0.0,4973.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.767821192741394,0.3741613626480102,0.3416510224342346,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8722001314163208,0.5560455322265625,0.5303203463554382,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366202116012573,0.4880815148353576,0.344576358795166,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484578132629395,0.5105674862861633,0.4876869022846222,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353244423866272,0.32608762383461,1.4917839765548706,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,295.1907653808594,291.1507568359375,1.0,0.7369951605796814,1.0,1.0,0.3241196274757385,1.0,-3.838885545730591,2.747728109359741,1.09115731716156,1.883399248123169,0.0,0.0,0.0,266.0179138183594,266.0,-0.600074291229248,-0.0,4973.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680389881134033,0.3740691840648651,0.3415485322475433,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726592659950256,0.5562953352928162,0.5305402278900146,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372758626937866,0.4887712299823761,0.3450430333614349,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489539623260498,0.5109338164329529,0.4880153238773346,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357444167137146,0.326341837644577,1.4928263425827026,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,295.1884765625,291.15020751953125,1.0,0.7367686033248901,1.0,1.0,0.3240833580493927,1.0,-3.841244697570801,2.7494468688964844,1.091797947883606,1.8847198486328125,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711309194564819,-0.0,4979.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680389881134033,0.3740691840648651,0.3415485322475433,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726592659950256,0.5562953352928162,0.5305402278900146,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372758626937866,0.4887712299823761,0.3450430333614349,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489539623260498,0.5109338164329529,0.4880153238773346,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357444167137146,0.326341837644577,1.4928263425827026,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,295.1884765625,291.15020751953125,1.0,0.7367686033248901,1.0,1.0,0.3240833580493927,1.0,-3.841244697570801,2.7494468688964844,1.091797947883606,1.8847198486328125,0.0,0.0,0.0,265.7589416503906,254.0,-0.7711309194564819,-0.0,4979.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725955843925476,0.3740198910236358,0.3412660360336303,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781155347824097,0.5565557479858398,0.5305403470993042,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423832654953003,0.4894747138023376,0.3453499376773834,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.854087769985199,0.5113150477409363,0.4881277978420257,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399855256080627,0.3266371488571167,1.4929500818252563,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,295.1867980957031,291.1495361328125,1.0,0.7338530421257019,1.0,1.0,0.3240470886230469,1.0,-3.8415606021881104,2.7497811317443848,1.091779351234436,1.8850451707839968,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810445070266724,-0.0,4940.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725955843925476,0.3740198910236358,0.3412660360336303,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781155347824097,0.5565557479858398,0.5305403470993042,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423832654953003,0.4894747138023376,0.3453499376773834,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.854087769985199,0.5113150477409363,0.4881277978420257,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7399855256080627,0.3266371488571167,1.4929500818252563,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,295.1867980957031,291.1495361328125,1.0,0.7338530421257019,1.0,1.0,0.3240470886230469,1.0,-3.8415606021881104,2.7497811317443848,1.091779351234436,1.8850451707839968,0.0,0.0,0.0,259.67901611328125,242.0,-0.8810445070266724,-0.0,4940.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759290933609009,0.3740096986293793,0.3410938382148742,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820527791976929,0.5566897392272949,0.5304973125457764,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460267782211304,0.4898279011249542,0.3454710245132446,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577934503555298,0.5115112662315369,0.4881426095962524,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.743043839931488,0.3268028795719147,1.4928677082061768,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,295.1861877441406,291.14923095703125,1.0,0.7318075895309448,1.0,1.0,0.3240289688110351,1.0,-3.841366291046143,2.7497098445892334,1.0916564464569092,1.8850398063659668,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868253231048584,-0.0,4911.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797980904579163,0.3740070462226867,0.3409108817577362,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8866002559661865,0.5568252205848694,0.5304369926452637,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502354621887207,0.490179032087326,0.3455771505832672,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620884418487549,0.5117101073265076,0.4881412088871002,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465915679931641,0.3269802927970886,1.4927475452423096,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,295.1856994628906,291.1490478515625,1.0,0.7295235395431519,1.0,1.0,0.3240401148796081,1.0,-3.841055154800415,2.749462604522705,1.09159255027771,1.8848810195922847,0.0,0.0,0.0,250.6827087402344,230.0,-0.713238000869751,-0.0,4879.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873402237892151,0.374016672372818,0.3405895829200744,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954200148582458,0.5570547580718994,0.5303088426589966,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584470152854919,0.4907644987106323,0.3457308709621429,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704794049263,0.512048602104187,0.4881145358085632,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.753546953201294,0.3273031115531921,1.49252188205719,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,295.1851501464844,291.1488952636719,1.0,0.7253236770629883,1.0,1.0,0.3240588307380676,1.0,-3.840395927429199,2.7489442825317383,1.0914517641067505,1.8845349550247192,0.0,0.0,0.0,241.9683380126953,230.0,-0.4105231165885925,-0.0,4820.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889083027839661,0.3740199506282806,0.3405272662639618,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972480297088623,0.557098388671875,0.5302817821502686,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601610660552979,0.4908751845359802,0.3457576036453247,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8722297549247742,0.5121133327484131,0.4881070852279663,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550035119056702,0.3273676335811615,1.4924800395965576,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,295.18505859375,291.1488647460937,1.0,0.7244886755943298,1.0,1.0,0.3240624070167541,1.0,-3.840261220932007,2.7488393783569336,1.0914219617843628,1.884464144706726,0.0,0.0,0.0,240.2373809814453,218.0,-0.3646164238452911,-0.0,4808.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996436357498169,0.3740485906600952,0.3401321172714233,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100132584571838,0.5573685169219971,0.5300961136817932,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719924092292786,0.4915595352649688,0.3459089994430542,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842818140983582,0.5125179290771484,0.4880465865135193,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651002407073975,0.3277916014194488,1.4922460317611694,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,295.1847839355469,291.1488342285156,1.0,0.7190813422203064,1.0,1.0,0.3240846693515777,1.0,-3.8393900394439697,2.748164653778076,1.0912253856658936,1.884004592895508,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393292993307113,-0.0,4732.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996436357498169,0.3740485906600952,0.3401321172714233,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100132584571838,0.5573685169219971,0.5300961136817932,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719924092292786,0.4915595352649688,0.3459089994430542,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842818140983582,0.5125179290771484,0.4880465865135193,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651002407073975,0.3277916014194488,1.4922460317611694,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,295.1847839355469,291.1488342285156,1.0,0.7190813422203064,1.0,1.0,0.3240846693515777,1.0,-3.8393900394439697,2.748164653778076,1.0912253856658936,1.884004592895508,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393292993307113,-0.0,4732.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117496967315674,0.3740856349468231,0.3397316336631775,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259368777275084,0.5576304793357849,0.5298887491226196,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857489228248596,0.4922279119491577,0.3460388779640198,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982029557228088,0.5129184126853943,0.4879683554172516,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769290208816528,0.3282450437545776,1.4920802116394043,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,295.18475341796875,291.1490173339844,1.0,0.7134738564491272,1.0,1.0,0.3241335153579712,1.0,-3.838521242141724,2.747401714324951,1.091119408607483,1.883449673652649,0.0,0.0,0.0,217.46697998046875,194.0,0.1560428887605667,-0.0,4654.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117496967315674,0.3740856349468231,0.3397316336631775,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259368777275084,0.5576304793357849,0.5298887491226196,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857489228248596,0.4922279119491577,0.3460388779640198,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982029557228088,0.5129184126853943,0.4879683554172516,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769290208816528,0.3282450437545776,1.4920802116394043,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,295.18475341796875,291.1490173339844,1.0,0.7134738564491272,1.0,1.0,0.3241335153579712,1.0,-3.838521242141724,2.747401714324951,1.091119408607483,1.883449673652649,0.0,0.0,0.0,217.46697998046875,194.0,0.1560428887605667,-0.0,4654.1083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246797919273376,0.3741263449192047,0.3393283188343048,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944244384765625,0.557880699634552,0.5296637415885925,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015434980392456,0.492877185344696,0.3461505174636841,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147657752037048,0.5133111476898193,0.487876147031784,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906211614608765,0.3287223875522613,1.491991639137268,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,295.1849060058594,291.1493225097656,1.0,0.7077558636665344,1.0,1.0,0.3241823613643646,1.0,-3.837681770324707,2.746656894683838,1.0910249948501587,1.8829002380371087,0.0,0.0,0.0,205.7035217285156,182.0,0.3445279598236084,-0.0,4574.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246797919273376,0.3741263449192047,0.3393283188343048,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.944244384765625,0.557880699634552,0.5296637415885925,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015434980392456,0.492877185344696,0.3461505174636841,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147657752037048,0.5133111476898193,0.487876147031784,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906211614608765,0.3287223875522613,1.491991639137268,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,295.1849060058594,291.1493225097656,1.0,0.7077558636665344,1.0,1.0,0.3241823613643646,1.0,-3.837681770324707,2.746656894683838,1.0910249948501587,1.8829002380371087,0.0,0.0,0.0,205.7035217285156,182.0,0.3445279598236084,-0.0,4574.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317037224769592,0.3741469085216522,0.3391256332397461,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539555907249452,0.558000385761261,0.5295447707176208,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105980396270752,0.4931935667991638,0.3461996018886566,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246240258216858,0.5135035514831543,0.4878249764442444,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982233166694641,0.3289686441421509,1.4919756650924685,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,295.18505859375,291.1495056152344,1.0,0.7048693299293518,1.0,1.0,0.3242067694664001,1.0,-3.837272882461548,2.7462921142578125,1.090980887413025,1.882629036903381,0.0,0.0,0.0,199.7819061279297,182.0,0.4066218435764313,-0.0,4534.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.839281439781189,0.3741669952869415,0.3389222025871277,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.96384996175766,0.5581162571907043,0.529421865940094,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9209684133529664,0.4935044646263122,0.3462446331977844,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352951645851136,0.5136929750442505,0.4877707064151764,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063555359840393,0.3292187750339508,1.4919756650924685,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,295.1851806640625,291.1496276855469,1.0,0.7019698619842529,1.0,1.0,0.3242191672325134,1.0,-3.83686900138855,2.7459704875946045,1.090898513793945,1.8823988437652588,0.0,0.0,0.0,193.8467559814453,170.0,0.393577516078949,-0.0,4494.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566910624504089,0.374204158782959,0.3385119438171386,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836485981941224,0.558334231376648,0.5291623473167419,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445571303367616,0.4941065311431885,0.3463204503059387,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582058191299438,0.514060914516449,0.4876510500907898,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234469890594482,0.3297300040721893,1.4920217990875244,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,295.185546875,291.1498718261719,1.0,0.696136474609375,1.0,1.0,0.3242439329624176,1.0,-3.836066246032715,2.745336532592773,1.0907294750213623,1.8819446563720703,0.0,0.0,0.0,181.94580078125,173.0,0.3557527363300323,-0.0,4414.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566910624504089,0.374204158782959,0.3385119438171386,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836485981941224,0.558334231376648,0.5291623473167419,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9445571303367616,0.4941065311431885,0.3463204503059387,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582058191299438,0.514060914516449,0.4876510500907898,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234469890594482,0.3297300040721893,1.4920217990875244,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,295.185546875,291.1498718261719,1.0,0.696136474609375,1.0,1.0,0.3242439329624176,1.0,-3.836066246032715,2.745336532592773,1.0907294750213623,1.8819446563720703,0.0,0.0,0.0,181.94580078125,173.0,0.3557527363300323,-0.0,4414.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650837540626526,0.3742282092571258,0.3383530378341675,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991760551929474,0.558533251285553,0.5291593670845032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553208947181702,0.4946801960468292,0.3465800583362579,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968176007270813,0.5144129991531372,0.4877909123897552,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831402599811554,0.3302481174468994,1.493404746055603,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,295.1858825683594,291.150146484375,1.0,0.6943830847740173,1.0,1.0,0.3242687284946441,1.0,-3.8380110263824463,2.7465813159942627,1.091429591178894,1.882692217826844,0.0,0.0,0.0,177.08349609375,191.0,0.4372805058956146,-0.0,4387.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
