time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650837540626526,0.3742282092571258,0.3383530378341675,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991760551929474,0.558533251285553,0.5291593670845032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553208947181702,0.4946801960468292,0.3465800583362579,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.968176007270813,0.5144129991531372,0.4877909123897552,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831402599811554,0.3302481174468994,1.493404746055603,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,295.1858825683594,291.150146484375,1.0,0.6943830847740173,1.0,1.0,0.3242687284946441,1.0,-3.8380110263824463,2.7465813159942627,1.091429591178894,1.882692217826844,0.0,0.0,0.0,177.08349609375,191.0,0.4372805058956146,-0.0,4387.75,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553618788719177,0.3741971552371979,0.3385572731494903,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824655652046204,0.5586833953857422,0.5295410752296448,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436303377151488,0.4951889514923095,0.3471137583255768,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570117592811584,0.5147191882133484,0.4883184731006622,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230006098747253,0.3307404518127441,1.4967252016067505,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,295.1858825683594,291.15045166015625,1.0,0.6985451579093933,1.0,1.0,0.324265718460083,1.0,-3.843983411788941,2.750663995742798,1.0933191776275637,1.8853631019592283,0.0,0.0,0.0,183.17388916015625,209.0,0.4793690145015716,-0.0,4444.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8553618788719177,0.3741971552371979,0.3385572731494903,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824655652046204,0.5586833953857422,0.5295410752296448,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436303377151488,0.4951889514923095,0.3471137583255768,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9570117592811584,0.5147191882133484,0.4883184731006622,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230006098747253,0.3307404518127441,1.4967252016067505,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,295.1858825683594,291.15045166015625,1.0,0.6985451579093933,1.0,1.0,0.324265718460083,1.0,-3.843983411788941,2.750663995742798,1.0933191776275637,1.8853631019592283,0.0,0.0,0.0,183.17388916015625,209.0,0.4793690145015716,-0.0,4444.72412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385047316551208,0.3740776479244232,0.3389037251472473,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963310956954956,0.5587577819824219,0.5300843715667725,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214894771575928,0.4956036508083343,0.3477540910243988,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351671934127808,0.5149518251419067,0.4890097975730896,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905970573425,0.331171303987503,1.500885248184204,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,295.1852722167969,291.1508178710937,1.0,0.7054538726806641,1.0,1.0,0.3242627382278442,1.0,-3.851661920547485,2.755903720855713,1.0957581996917725,1.8888676166534424,0.0,0.0,0.0,195.14947509765625,227.0,0.5037264227867126,-0.0,4545.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385047316551208,0.3740776479244232,0.3389037251472473,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.963310956954956,0.5587577819824219,0.5300843715667725,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214894771575928,0.4956036508083343,0.3477540910243988,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351671934127808,0.5149518251419067,0.4890097975730896,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905970573425,0.331171303987503,1.500885248184204,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,295.1852722167969,291.1508178710937,1.0,0.7054538726806641,1.0,1.0,0.3242627382278442,1.0,-3.851661920547485,2.755903720855713,1.0957581996917725,1.8888676166534424,0.0,0.0,0.0,195.14947509765625,227.0,0.5037264227867126,-0.0,4545.5087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295800089836121,0.3739863634109497,0.3390946090221405,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.951682984828949,0.5587669610977173,0.5303784012794495,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096893072128296,0.4957766532897949,0.3480862379074096,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228439927101136,0.5150406956672668,0.4893784523010254,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980281710624695,0.3313619196414947,1.503087878227234,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,295.18475341796875,291.1510009765625,1.0,0.7094948887825012,1.0,1.0,0.3242612481117248,1.0,-3.85573935508728,2.758685111999512,1.097054362297058,1.8907349109649656,0.0,0.0,0.0,202.3963623046875,227.0,0.4776116609573364,-0.0,4605.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207681179046631,0.373876541852951,0.3392876088619232,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.939509391784668,0.5587590336799622,0.5306763648986816,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988840579986572,0.4959287643432617,0.3484185934066772,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9108888506889344,0.5151129364967346,0.4897514283657074,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889315485954285,0.3315370976924896,1.5053164958953855,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,295.1841125488281,291.15106201171875,1.0,0.7137604355812073,1.0,1.0,0.3242442905902862,1.0,-3.859861373901367,2.761547565460205,1.098313808441162,1.892676591873169,0.0,0.0,0.0,210.1616058349609,245.0,0.3548360764980316,-0.0,4668.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.804625391960144,0.3736293315887451,0.3396359980106354,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.917505383491516,0.5587013959884644,0.5312202572822571,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804645538330078,0.496156245470047,0.3490201830863952,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917253017425537,0.5152040123939514,0.4904344081878662,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731062173843384,0.3318207561969757,1.5094153881072998,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,295.18267822265625,291.15106201171875,1.0,0.7219789624214172,1.0,1.0,0.3242130875587463,1.0,-3.8674144744873047,2.7668004035949707,1.100614070892334,1.896249413490296,0.0,0.0,0.0,225.3880157470703,245.0,0.104756087064743,-0.0,4790.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8032155632972717,0.373605340719223,0.3396655023097992,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157073497772216,0.5586940050125122,0.5312668085098267,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789488077163696,0.496173083782196,0.3490715622901916,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901686668395996,0.5152096152305603,0.4904931187629699,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718085646629333,0.3318432867527008,1.5097694396972656,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,295.1825256347656,291.15106201171875,1.0,0.7227072715759277,1.0,1.0,0.324210375547409,1.0,-3.868064403533936,2.767252445220948,1.1008119583129885,1.896557331085205,0.0,0.0,0.0,226.75164794921875,263.0,0.0863992646336555,-0.0,4801.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865224480628967,0.3732742965221405,0.3400191962718963,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958858847618103,0.558569610118866,0.531833291053772,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612934350967407,0.4963448941707611,0.3496974110603332,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719357252120972,0.5152487754821777,0.4912124872207641,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415833473206,0.3320975601673126,1.5141390562057495,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,295.1806335449219,291.15093994140625,1.0,0.7319153547286987,1.0,1.0,0.3241764605045318,1.0,-3.8760502338409424,2.7728092670440674,1.103240728378296,1.900346755981445,0.0,0.0,0.0,244.1747436523437,281.0,-0.1117940694093704,-0.0,4941.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7865224480628967,0.3732742965221405,0.3400191962718963,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958858847618103,0.558569610118866,0.531833291053772,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612934350967407,0.4963448941707611,0.3496974110603332,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719357252120972,0.5152487754821777,0.4912124872207641,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415833473206,0.3320975601673126,1.5141390562057495,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,295.1806335449219,291.15093994140625,1.0,0.7319153547286987,1.0,1.0,0.3241764605045318,1.0,-3.8760502338409424,2.7728092670440674,1.103240728378296,1.900346755981445,0.0,0.0,0.0,244.1747436523437,281.0,-0.1117940694093704,-0.0,4941.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717344164848328,0.3728906810283661,0.3403410017490387,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789637088775635,0.5583910942077637,0.5323653221130371,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460346460342407,0.4964498579502105,0.3502888679504394,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560675978660583,0.5152357816696167,0.4918991923332214,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437751293182373,0.3323070704936981,1.5183833837509155,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,295.17852783203125,291.1506652832031,1.0,0.7411845326423645,1.0,1.0,0.3241367638111114,1.0,-3.8837246894836426,2.778175115585327,1.1055495738983154,1.904017686843872,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935149669647217,-0.0,5082.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717344164848328,0.3728906810283661,0.3403410017490387,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789637088775635,0.5583910942077637,0.5323653221130371,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460346460342407,0.4964498579502105,0.3502888679504394,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560675978660583,0.5152357816696167,0.4918991923332214,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437751293182373,0.3323070704936981,1.5183833837509155,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,295.17852783203125,291.1506652832031,1.0,0.7411845326423645,1.0,1.0,0.3241367638111114,1.0,-3.8837246894836426,2.778175115585327,1.1055495738983154,1.904017686843872,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935149669647217,-0.0,5082.6142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636907696723938,0.3724723160266876,0.3403674662113189,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698084950447083,0.5581688284873962,0.532581090927124,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.837938129901886,0.4965012073516845,0.3506392538547516,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476247191429138,0.5151810646057129,0.4922713935375213,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324840366840362,1.5211716890335083,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,295.17633056640625,291.1502990722656,1.0,0.7464038133621216,1.0,1.0,0.3240970969200134,1.0,-3.888247489929199,2.781386137008667,1.106861591339111,1.9063029289245603,0.0,0.0,0.0,272.8106384277344,272.0,-0.5197224617004395,-0.0,5168.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636907696723938,0.3724723160266876,0.3403674662113189,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8698084950447083,0.5581688284873962,0.532581090927124,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.837938129901886,0.4965012073516845,0.3506392538547516,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476247191429138,0.5151810646057129,0.4922713935375213,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324840366840362,1.5211716890335083,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,295.17633056640625,291.1502990722656,1.0,0.7464038133621216,1.0,1.0,0.3240970969200134,1.0,-3.888247489929199,2.781386137008667,1.106861591339111,1.9063029289245603,0.0,0.0,0.0,272.8106384277344,272.0,-0.5197224617004395,-0.0,5168.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629619240760803,0.3722627758979797,0.3402111232280731,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8690606951713562,0.5580494403839111,0.5325045585632324,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373297452926636,0.4965158998966217,0.350676029920578,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.846969485282898,0.5151463150978088,0.4922737777233124,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364687323570251,0.3325704634189605,1.521714448928833,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,295.1753234863281,291.1500549316406,1.0,0.746555745601654,1.0,1.0,0.3240772485733032,1.0,-3.888672828674317,2.781734704971313,1.1069380044937134,1.9066394567489624,0.0,0.0,0.0,273.6791076660156,272.0,-0.6362577676773071,-0.0,5175.1328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636851668357849,0.3720631301403045,0.3399824202060699,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700032234191895,0.5579323172569275,0.5323453545570374,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382386565208435,0.49653160572052,0.3506507873535156,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478834629058838,0.5151144862174988,0.49219411611557,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737301230430603,0.3326649367809295,1.521887183189392,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,295.1744689941406,291.1497802734375,1.0,0.7458345293998718,1.0,1.0,0.3240726292133331,1.0,-3.888288974761963,2.7814860343933105,1.1068029403686523,1.906527042388916,0.0,0.0,0.0,272.4375305175781,260.0,-0.708744466304779,-0.0,5165.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678136825561523,0.3716968297958374,0.339418888092041,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749985694885254,0.5577099919319153,0.5318948030471802,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428524732589722,0.4965695142745971,0.3504993319511413,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526099324226379,0.51506507396698,0.4919046461582184,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.741381049156189,0.3328881561756134,1.5216972827911377,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,295.1732177734375,291.1492614746094,1.0,0.7426272630691528,1.0,1.0,0.3240633606910705,1.0,-3.886311292648315,2.780158042907715,1.10615336894989,1.905736207962036,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213358283042908,-0.0,5118.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678136825561523,0.3716968297958374,0.339418888092041,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749985694885254,0.5577099919319153,0.5318948030471802,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428524732589722,0.4965695142745971,0.3504993319511413,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526099324226379,0.51506507396698,0.4919046461582184,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.741381049156189,0.3328881561756134,1.5216972827911377,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,295.1732177734375,291.1492614746094,1.0,0.7426272630691528,1.0,1.0,0.3240633606910705,1.0,-3.886311292648315,2.780158042907715,1.10615336894989,1.905736207962036,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213358283042908,-0.0,5118.75341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744372487068176,0.3713657259941101,0.3387833833694458,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828696608543396,0.5574992299079895,0.531345009803772,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500805497169495,0.4966088533401489,0.3502681851387024,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600547909736633,0.5150303840637207,0.491518884897232,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331579566001892,1.5211859941482544,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,295.1725769042969,291.1488037109375,1.0,0.7380384206771851,1.0,1.0,0.324054092168808,1.0,-3.883527994155884,2.778284311294556,1.1052435636520386,1.9045562744140625,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575735807418823,-0.0,5050.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7744372487068176,0.3713657259941101,0.3387833833694458,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828696608543396,0.5574992299079895,0.531345009803772,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8500805497169495,0.4966088533401489,0.3502681851387024,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600547909736633,0.5150303840637207,0.491518884897232,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331579566001892,1.5211859941482544,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,295.1725769042969,291.1488037109375,1.0,0.7380384206771851,1.0,1.0,0.324054092168808,1.0,-3.883527994155884,2.778284311294556,1.1052435636520386,1.9045562744140625,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575735807418823,-0.0,5050.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828698754310608,0.3710574209690094,0.3381173014640808,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928006291389465,0.5572924017906189,0.5307442545890808,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592642545700073,0.4966388046741485,0.3499906957149505,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695203065872192,0.5150023698806763,0.4910848438739776,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558207511901855,0.3334690928459167,1.5205988883972168,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,295.17242431640625,291.1487121582031,1.0,0.7327471375465393,1.0,1.0,0.3240971267223358,1.0,-3.8804407119750977,2.77602481842041,1.1044158935546875,1.9030487537384035,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667576372623443,-0.0,4971.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828698754310608,0.3710574209690094,0.3381173014640808,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928006291389465,0.5572924017906189,0.5307442545890808,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592642545700073,0.4966388046741485,0.3499906957149505,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8695203065872192,0.5150023698806763,0.4910848438739776,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558207511901855,0.3334690928459167,1.5205988883972168,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,295.17242431640625,291.1487121582031,1.0,0.7327471375465393,1.0,1.0,0.3240971267223358,1.0,-3.8804407119750977,2.77602481842041,1.1044158935546875,1.9030487537384035,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667576372623443,-0.0,4971.44873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928345799446106,0.3707621395587921,0.3374377489089966,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044682383537292,0.5570827722549438,0.5301137566566467,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701992630958557,0.4966500699520111,0.349680632352829,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807597160339355,0.5149737596511841,0.490623265504837,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654793858528137,0.3338151276111603,1.5200388431549072,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,295.172607421875,291.1487731933594,1.0,0.7270870804786682,1.0,1.0,0.3241401612758636,1.0,-3.8772614002227774,2.773697853088379,1.1035635471343994,1.9014874696731567,0.0,0.0,0.0,235.5577545166016,212.0,0.0096959210932254,-0.0,4887.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928345799446106,0.3707621395587921,0.3374377489089966,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9044682383537292,0.5570827722549438,0.5301137566566467,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701992630958557,0.4966500699520111,0.349680632352829,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807597160339355,0.5149737596511841,0.490623265504837,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7654793858528137,0.3338151276111603,1.5200388431549072,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,295.172607421875,291.1487731933594,1.0,0.7270870804786682,1.0,1.0,0.3241401612758636,1.0,-3.8772614002227774,2.773697853088379,1.1035635471343994,1.9014874696731567,0.0,0.0,0.0,235.5577545166016,212.0,0.0096959210932254,-0.0,4887.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983576655387878,0.370616465806961,0.3370947241783142,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.911264181137085,0.5569746494293213,0.529789924621582,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763177990913391,0.4966457486152649,0.349514752626419,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870250582695007,0.5149568319320679,0.4903846085071563,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709009647369385,0.3339989483356476,1.5197818279266355,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,295.1728210449219,291.1488647460937,1.0,0.724174976348877,1.0,1.0,0.3241616785526275,1.0,-3.8756625652313232,2.772528648376465,1.1031339168548584,1.9007006883621216,0.0,0.0,0.0,229.7963714599609,212.0,0.1058878749608993,-0.0,4844.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042351007461548,0.3704708218574524,0.3367498219013214,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188472032546996,0.5568631291389465,0.5294609069824219,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828796744346619,0.496633380651474,0.349341869354248,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937228322029114,0.5149369835853577,0.4901411533355713,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767287492752075,0.3341888189315796,1.5195419788360596,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,295.1730651855469,291.14898681640625,1.0,0.7212267518043518,1.0,1.0,0.3241860866546631,1.0,-3.8740620613098153,2.7713489532470703,1.102713108062744,1.8999024629592896,0.0,0.0,0.0,223.9734649658203,200.0,0.1977107375860214,-0.0,4801.29833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.816639244556427,0.3701771795749664,0.336054652929306,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935897707939148,0.5566288828849792,0.528788685798645,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973879218101501,0.4965835809707641,0.348976194858551,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086492657661438,0.5148868560791016,0.4896409809589386,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896561026573181,0.3345831036567688,1.5191115140914917,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,295.1736755371094,291.1492614746094,1.0,0.7152556777000427,1.0,1.0,0.3242348730564117,1.0,-3.870856285095215,2.7689859867095947,1.10187029838562,1.898298740386963,0.0,0.0,0.0,212.22023010253903,188.0,0.3370112478733063,-0.0,4714.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.816639244556427,0.3701771795749664,0.336054652929306,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.935897707939148,0.5566288828849792,0.528788685798645,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973879218101501,0.4965835809707641,0.348976194858551,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086492657661438,0.5148868560791016,0.4896409809589386,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896561026573181,0.3345831036567688,1.5191115140914917,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,295.1736755371094,291.1492614746094,1.0,0.7152556777000427,1.0,1.0,0.3242348730564117,1.0,-3.870856285095215,2.7689859867095947,1.10187029838562,1.898298740386963,0.0,0.0,0.0,212.22023010253903,188.0,0.3370112478733063,-0.0,4714.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300486207008362,0.3698772490024566,0.3353515565395355,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546602368354796,0.556376576423645,0.5280969738960266,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145900011062622,0.4964963495731354,0.3485828340053558,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927308201789856,0.5148195624351501,0.4891223013401031,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044188022613525,0.3349936008453369,1.518742561340332,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,295.1744079589844,291.14959716796875,1.0,0.7092100381851196,1.0,1.0,0.3242836594581604,1.0,-3.86763596534729,2.7666144371032715,1.1010215282440186,1.8966833353042605,0.0,0.0,0.0,200.381591796875,176.0,0.4228751063346863,-0.0,4626.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300486207008362,0.3698772490024566,0.3353515565395355,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546602368354796,0.556376576423645,0.5280969738960266,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145900011062622,0.4964963495731354,0.3485828340053558,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.927308201789856,0.5148195624351501,0.4891223013401031,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044188022613525,0.3349936008453369,1.518742561340332,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,295.1744079589844,291.14959716796875,1.0,0.7092100381851196,1.0,1.0,0.3242836594581604,1.0,-3.86763596534729,2.7666144371032715,1.1010215282440186,1.8966833353042605,0.0,0.0,0.0,200.381591796875,176.0,0.4228751063346863,-0.0,4626.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455580472946167,0.3695678114891052,0.3346393406391144,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741294980049132,0.5561037063598633,0.5273852944374084,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360445141792296,0.4963689148426056,0.3481611311435699,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488545656204224,0.514732301235199,0.4885841310024261,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205066323280334,0.3354164659976959,1.5184255838394165,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,295.1752319335937,291.1498107910156,1.0,0.7031080722808838,1.0,1.0,0.3243032395839691,1.0,-3.8643858432769775,2.764324426651001,1.1000614166259766,1.8951491117477417,0.0,0.0,0.0,188.50247192382807,164.0,0.3211649954319,-0.0,4538.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8455580472946167,0.3695678114891052,0.3346393406391144,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9741294980049132,0.5561037063598633,0.5273852944374084,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360445141792296,0.4963689148426056,0.3481611311435699,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9488545656204224,0.514732301235199,0.4885841310024261,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205066323280334,0.3354164659976959,1.5184255838394165,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,295.1752319335937,291.1498107910156,1.0,0.7031080722808838,1.0,1.0,0.3243032395839691,1.0,-3.8643858432769775,2.764324426651001,1.1000614166259766,1.8951491117477417,0.0,0.0,0.0,188.50247192382807,164.0,0.3211649954319,-0.0,4538.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643600940704346,0.3692453801631927,0.3339154124259949,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932817816734314,0.5558064579963684,0.5266505479812622,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600449204444884,0.4961960017681122,0.3477078676223755,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716981053352356,0.514620840549469,0.4880232214927673,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384760022163391,0.3358491063117981,1.5181522369384766,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,295.1760559082031,291.14996337890625,1.0,0.6969559788703918,1.0,1.0,0.3243228197097778,1.0,-3.861080884933472,2.762001276016236,1.0990793704986572,1.8935878276824951,0.0,0.0,0.0,176.60328674316406,182.0,0.2615945935249328,-0.0,4450.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643600940704346,0.3692453801631927,0.3339154124259949,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932817816734314,0.5558064579963684,0.5266505479812622,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9600449204444884,0.4961960017681122,0.3477078676223755,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716981053352356,0.514620840549469,0.4880232214927673,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384760022163391,0.3358491063117981,1.5181522369384766,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,295.1760559082031,291.14996337890625,1.0,0.6969559788703918,1.0,1.0,0.3243228197097778,1.0,-3.861080884933472,2.762001276016236,1.0990793704986572,1.8935878276824951,0.0,0.0,0.0,176.60328674316406,182.0,0.2615945935249328,-0.0,4450.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648484349250793,0.3690791726112366,0.3337568640708923,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937573671340942,0.5556517243385315,0.5264946222305298,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606995582580566,0.4960958659648895,0.3476325273513794,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723300337791444,0.5145590901374817,0.4879542291164398,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392080664634705,0.3360702991485595,1.519067883491516,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,295.176513671875,291.1499938964844,1.0,0.6973908543586731,1.0,1.0,0.3243326246738434,1.0,-3.8616225719451904,2.762348175048828,1.0992743968963623,1.8937243223190308,0.0,0.0,0.0,176.28475952148438,182.0,0.2682303786277771,-0.0,4449.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
