time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.860302746295929,0.3688911497592926,0.3336925208568573,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9896627068519592,0.5554793477058411,0.5264400243759155,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553746581077576,0.495970606803894,0.3476273715496063,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673884510993958,0.5144794583320618,0.4879865646362304,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353298306465149,0.3362811207771301,1.5204999446868896,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,295.1768493652344,291.1501770019531,1.0,0.6989867687225342,1.0,1.0,0.3243326246738434,1.0,-3.86323356628418,2.7634456157684326,1.099787950515747,1.8944412469863887,0.0,0.0,0.0,178.85984802246094,200.0,0.3671006262302398,-0.0,4471.416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444265723228455,0.3684389889240265,0.3336793184280395,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731828570365906,0.5550698637962341,0.5264636278152466,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350833296775818,0.4956339597702026,0.3477000594139099,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480966925621032,0.5142544507980347,0.4881832599639892,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184740066528,0.336654782295227,1.5240764617919922,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,295.1770324707031,291.1505126953125,1.0,0.7045992016792297,1.0,1.0,0.3243326842784881,1.0,-3.867872953414917,2.766607522964477,1.10126531124115,1.896543264389038,0.0,0.0,0.0,188.913803100586,218.0,0.4503233730792999,-0.0,4551.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444265723228455,0.3684389889240265,0.3336793184280395,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9731828570365906,0.5550698637962341,0.5264636278152466,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350833296775818,0.4956339597702026,0.3477000594139099,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480966925621032,0.5142544507980347,0.4881832599639892,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184740066528,0.336654782295227,1.5240764617919922,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,295.1770324707031,291.1505126953125,1.0,0.7045992016792297,1.0,1.0,0.3243326842784881,1.0,-3.867872953414917,2.766607522964477,1.10126531124115,1.896543264389038,0.0,0.0,0.0,188.913803100586,218.0,0.4503233730792999,-0.0,4551.2197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260111212730408,0.367890328168869,0.3337235748767853,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.949887990951538,0.5545744895935059,0.5265594124794006,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101206660270692,0.4951847493648529,0.3478070795536041,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229111671447754,0.5139416456222534,0.4884503483772278,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031246662139893,0.3369593322277069,1.5280755758285522,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,295.17657470703125,291.1507873535156,1.0,0.7120679020881653,1.0,1.0,0.3243327140808105,1.0,-3.8733041286468506,2.770307779312134,1.1029963493347168,1.89901602268219,0.0,0.0,0.0,202.8962860107422,236.0,0.4021815061569214,-0.0,4659.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260111212730408,0.367890328168869,0.3337235748767853,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.949887990951538,0.5545744895935059,0.5265594124794006,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101206660270692,0.4951847493648529,0.3478070795536041,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229111671447754,0.5139416456222534,0.4884503483772278,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031246662139893,0.3369593322277069,1.5280755758285522,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,295.17657470703125,291.1507873535156,1.0,0.7120679020881653,1.0,1.0,0.3243327140808105,1.0,-3.8733041286468506,2.770307779312134,1.1029963493347168,1.89901602268219,0.0,0.0,0.0,202.8962860107422,236.0,0.4021815061569214,-0.0,4659.53076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073628544807434,0.3670762777328491,0.3336785435676574,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242391586303712,0.5538170337677002,0.5265671610832214,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877962827682495,0.4944507777690887,0.3478323221206665,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991060853004456,0.5133634209632874,0.488626629114151,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843230962753296,0.3370056450366974,1.5316933393478394,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,295.1736755371094,291.150146484375,1.0,0.7203699350357056,1.0,1.0,0.3243046402931213,1.0,-3.877859354019165,2.773503065109253,1.1043561697006226,1.901218295097351,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484062314033508,-0.0,4780.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073628544807434,0.3670762777328491,0.3336785435676574,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242391586303712,0.5538170337677002,0.5265671610832214,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877962827682495,0.4944507777690887,0.3478323221206665,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991060853004456,0.5133634209632874,0.488626629114151,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843230962753296,0.3370056450366974,1.5316933393478394,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,295.1736755371094,291.150146484375,1.0,0.7203699350357056,1.0,1.0,0.3243046402931213,1.0,-3.877859354019165,2.773503065109253,1.1043561697006226,1.901218295097351,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484062314033508,-0.0,4780.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884930968284607,0.3659115433692932,0.3333669304847717,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010053277015686,0.5526992678642273,0.5262898206710815,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673660159111023,0.4933407306671142,0.3476344645023346,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783138394355774,0.5124192833900452,0.4885126948356628,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668055295944214,0.3366661369800567,1.5338655710220337,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,295.1673583984375,291.1473388671875,1.0,0.7288262248039246,1.0,1.0,0.3242765665054321,1.0,-3.879393577575684,2.7746448516845703,1.1047488451004028,1.9020400047302248,0.0,0.0,0.0,236.73214721679688,272.0,-3.185512065887451,-0.0,4901.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.7884930968284607,0.3659115433692932,0.3333669304847717,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010053277015686,0.5526992678642273,0.5262898206710815,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673660159111023,0.4933407306671142,0.3476344645023346,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783138394355774,0.5124192833900452,0.4885126948356628,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668055295944214,0.3366661369800567,1.5338655710220337,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,295.1673583984375,291.1473388671875,1.0,0.7288262248039246,1.0,1.0,0.3242765665054321,1.0,-3.879393577575684,2.7746448516845703,1.1047488451004028,1.9020400047302248,0.0,0.0,0.0,236.73214721679688,272.0,-3.185512065887451,-0.0,4901.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797295451164246,0.3652273714542389,0.3331246972084045,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.891032338142395,0.5520321726799011,0.5260551571846008,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580917716026306,0.4926727414131164,0.3474610447883606,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8688001036643982,0.5118366479873657,0.4883574247360229,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588294148445129,0.3363763689994812,1.5344403982162476,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,295.1632995605469,291.1451416015625,1.0,0.733012318611145,1.0,1.0,0.3242625296115875,1.0,-3.879117488861084,2.7745065689086914,1.104611039161682,1.901964902877808,0.0,0.0,0.0,245.8017120361328,272.0,-4.528488636016846,-0.0,4961.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715067267417908,0.3644905984401703,0.3328368663787842,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816457390785217,0.5513079762458801,0.5257686376571655,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.849484384059906,0.4919449985027313,0.3472473919391632,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599423170089722,0.5111957788467407,0.4881490468978882,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514180541038513,0.3360234498977661,1.534738302230835,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,295.1588134765625,291.14276123046875,1.0,0.7371490001678467,1.0,1.0,0.3243246376514435,1.0,-3.8782784938812256,2.7737300395965576,1.1045483350753784,1.901384949684143,0.0,0.0,0.0,254.9601287841797,275.0,-5.466253280639648,-0.0,5019.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616583704948425,0.3628870248794555,0.3318756818771362,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705239295959473,0.5497093200683594,0.5247742533683777,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839348316192627,0.4903334975242615,0.3465039134025574,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495537042617798,0.5097602605819702,0.4873073697090149,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427395582199097,0.3351537585258484,1.5332598686218262,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,295.1490478515625,291.1370544433594,1.0,0.7412200570106506,1.0,1.0,0.324448823928833,1.0,-3.8722457885742174,2.769164562225342,1.103081226348877,1.8982765674591064,0.0,0.0,0.0,266.1641540527344,263.0,-7.450433254241943,-0.0,5075.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616583704948425,0.3628870248794555,0.3318756818771362,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705239295959473,0.5497093200683594,0.5247742533683777,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.839348316192627,0.4903334975242615,0.3465039134025574,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495537042617798,0.5097602605819702,0.4873073697090149,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427395582199097,0.3351537585258484,1.5332598686218262,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,295.1490478515625,291.1370544433594,1.0,0.7412200570106506,1.0,1.0,0.324448823928833,1.0,-3.8722457885742174,2.769164562225342,1.103081226348877,1.8982765674591064,0.0,0.0,0.0,266.1641540527344,263.0,-7.450433254241943,-0.0,5075.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600212097167969,0.3611617684364319,0.3303866386413574,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690493702888489,0.5479497313499451,0.5231915712356567,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379127979278564,0.4885569512844085,0.3453219830989837,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481961488723755,0.508160412311554,0.4858735501766205,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110038757324,0.3341191411018371,1.5289459228515625,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,295.1388854980469,291.1296691894531,1.0,0.739298403263092,1.0,1.0,0.3245729804039001,1.0,-3.860217571258545,2.7605180740356445,1.09969961643219,1.8924386501312256,0.0,0.0,0.0,266.2380065917969,251.0,-9.671880722045898,-0.0,5039.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600212097167969,0.3611617684364319,0.3303866386413574,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690493702888489,0.5479497313499451,0.5231915712356567,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379127979278564,0.4885569512844085,0.3453219830989837,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8481961488723755,0.508160412311554,0.4858735501766205,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110038757324,0.3341191411018371,1.5289459228515625,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,295.1388854980469,291.1296691894531,1.0,0.739298403263092,1.0,1.0,0.3245729804039001,1.0,-3.860217571258545,2.7605180740356445,1.09969961643219,1.8924386501312256,0.0,0.0,0.0,266.2380065917969,251.0,-9.671880722045898,-0.0,5039.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762445330619812,0.3593688905239105,0.3286148607730865,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723704814910889,0.5460780262947083,0.5212699174880981,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407829403877258,0.4866665005683899,0.3438881933689117,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513060808181763,0.5064458847045898,0.4840982854366302,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442178726196289,0.3329827189445495,1.523054599761963,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,295.12896728515625,291.1236572265625,1.0,0.7345169186592102,1.0,1.0,0.3252814710140228,1.0,-3.8448238372802734,2.747591972351074,1.09723162651062,1.8830296993255613,0.0,0.0,0.0,260.4786682128906,239.0,-8.602238655090332,-0.0,4955.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.762445330619812,0.3593688905239105,0.3286148607730865,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723704814910889,0.5460780262947083,0.5212699174880981,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407829403877258,0.4866665005683899,0.3438881933689117,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8513060808181763,0.5064458847045898,0.4840982854366302,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442178726196289,0.3329827189445495,1.523054599761963,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,295.12896728515625,291.1236572265625,1.0,0.7345169186592102,1.0,1.0,0.3252814710140228,1.0,-3.8448238372802734,2.747591972351074,1.09723162651062,1.8830296993255613,0.0,0.0,0.0,260.4786682128906,239.0,-8.602238655090332,-0.0,4955.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671642303466797,0.3575222194194793,0.326690673828125,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783979415893555,0.544114351272583,0.5191506743431091,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460858464241028,0.4846813678741455,0.3423066437244415,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569541573524475,0.5046369433403015,0.4821227788925171,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495873451233,0.3317731320858001,1.5162959098815918,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,295.1196594238281,291.1175537109375,1.0,0.7281805872917175,1.0,1.0,0.3259899318218231,1.0,-3.827545404434204,2.7333388328552246,1.0942065715789795,1.872713327407837,0.0,0.0,0.0,251.82801818847656,227.0,-8.626028060913086,-0.0,4846.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7671642303466797,0.3575222194194793,0.326690673828125,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8783979415893555,0.544114351272583,0.5191506743431091,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460858464241028,0.4846813678741455,0.3423066437244415,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569541573524475,0.5046369433403015,0.4821227788925171,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495873451233,0.3317731320858001,1.5162959098815918,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,295.1196594238281,291.1175537109375,1.0,0.7281805872917175,1.0,1.0,0.3259899318218231,1.0,-3.827545404434204,2.7333388328552246,1.0942065715789795,1.872713327407837,0.0,0.0,0.0,251.82801818847656,227.0,-8.626028060913086,-0.0,4846.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701394557952881,0.3565742075443268,0.3256857395172119,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821352124214172,0.5430951714515686,0.5180338621139526,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8493967056274414,0.4836501777172088,0.341472715139389,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604683876037598,0.503694474697113,0.4810771346092224,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518959045410156,0.3311410546302795,1.512685775756836,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,295.1152038574219,291.1141967773437,1.0,0.7246536612510681,1.0,1.0,0.3263441622257232,1.0,-3.81838631629944,2.72586727142334,1.092518925666809,1.867327332496643,0.0,0.0,0.0,246.8874969482422,227.0,-8.969423294067383,-0.0,4787.7548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7734437584877014,0.355609655380249,0.3246569633483886,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862563371658325,0.5420517921447754,0.5168846845626831,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530670404434204,0.4825938940048218,0.3406142294406891,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643574118614197,0.5027273297309875,0.4799986779689789,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551601529121399,0.3304915130138397,1.508952260017395,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,295.11083984375,291.11181640625,1.0,0.7209649085998535,1.0,1.0,0.3270227909088135,1.0,-3.8089420795440674,2.717142343521118,1.0917997360229492,1.860753059387207,0.0,0.0,0.0,241.7000427246093,215.0,-7.695733547210693,-0.0,4726.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781553864479065,0.3543496429920196,0.323304682970047,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8920894861221313,0.5406790971755981,0.5153651237487793,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583013415336609,0.4812036156654358,0.3394786715507507,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698901534080505,0.5014515519142151,0.4785692989826202,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598129510879517,0.3296335935592651,1.503994107246399,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,295.10546875,291.10955810546875,1.0,0.7160293459892273,1.0,1.0,0.3278959393501282,1.0,-3.796433448791504,2.705597400665283,1.0908361673355105,1.8520448207855225,0.0,0.0,0.0,234.75640869140625,215.0,-6.271296977996826,-0.0,4645.017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809814214706421,0.3536405861377716,0.3225428760051727,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955672383308411,0.5399022102355957,0.5145049691200256,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614460825920105,0.4804165065288543,0.3388356268405914,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8732057213783264,0.5007279515266418,0.477758526802063,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626073360443115,0.3291466534137726,1.5011794567108154,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,295.1025695800781,291.1082458496094,1.0,0.7132187485694885,1.0,1.0,0.3283799886703491,1.0,-3.7893457412719727,2.69910216331482,1.090243577957153,1.847149133682251,0.0,0.0,0.0,230.81163024902344,203.0,-5.911379337310791,-0.0,4599.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896574139595032,0.3516098260879516,0.3203642964363098,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062387347221376,0.537663459777832,0.5120314359664917,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.871147871017456,0.4781472682952881,0.3369858264923095,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833907842636108,0.4986370801925659,0.4754221737384796,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712241411209106,0.3277381062507629,1.4930689334869385,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,295.0947570800781,291.10418701171875,1.0,0.7051328420639038,1.0,1.0,0.3297372162342071,1.0,-3.768950939178467,2.680574893951416,1.0883759260177612,1.8331784009933472,0.0,0.0,0.0,219.5512237548828,191.0,-5.794222354888916,-0.0,4468.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896574139595032,0.3516098260879516,0.3203642964363098,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062387347221376,0.537663459777832,0.5120314359664917,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.871147871017456,0.4781472682952881,0.3369858264923095,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833907842636108,0.4986370801925659,0.4754221737384796,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712241411209106,0.3277381062507629,1.4930689334869385,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,295.0947570800781,291.10418701171875,1.0,0.7051328420639038,1.0,1.0,0.3297372162342071,1.0,-3.768950939178467,2.680574893951416,1.0883759260177612,1.8331784009933472,0.0,0.0,0.0,219.5512237548828,191.0,-5.794222354888916,-0.0,4468.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994707226753235,0.3495137393474579,0.3181208372116089,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192243814468384,0.5353323817253113,0.50946444272995,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822286128997803,0.4757836163043976,0.3350652158260345,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949345350265503,0.496451735496521,0.4729903042316437,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810556292533875,0.3262624144554138,1.4846292734146118,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,295.0873107910156,291.1015930175781,1.0,0.696784496307373,1.0,1.0,0.3315286040306091,1.0,-3.747770071029663,2.660121202468872,1.087648868560791,1.817371726036072,0.0,0.0,0.0,208.1012420654297,179.0,-4.120740413665772,-0.0,4335.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994707226753235,0.3495137393474579,0.3181208372116089,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.9192243814468384,0.5353323817253113,0.50946444272995,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822286128997803,0.4757836163043976,0.3350652158260345,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949345350265503,0.496451735496521,0.4729903042316437,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810556292533875,0.3262624144554138,1.4846292734146118,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,295.0873107910156,291.1015930175781,1.0,0.696784496307373,1.0,1.0,0.3315286040306091,1.0,-3.747770071029663,2.660121202468872,1.087648868560791,1.817371726036072,0.0,0.0,0.0,208.1012420654297,179.0,-4.120740413665772,-0.0,4335.65234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104196190834045,0.3473571836948395,0.3158206939697265,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344189763069152,0.5329141020774841,0.5068128705024719,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948455452919006,0.4733322262763977,0.3330813944339752,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908126175403595,0.4941767752170563,0.470471441745758,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922329306602478,0.3247220516204834,1.4758880138397217,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,295.0802307128906,291.0990600585937,1.0,0.688218891620636,1.0,1.0,0.3333199918270111,1.0,-3.725875854492188,2.639212846755981,1.0866631269454956,1.80119526386261,0.0,0.0,0.0,196.54920959472656,167.0,-3.76876163482666,-0.0,4201.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104196190834045,0.3473571836948395,0.3158206939697265,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344189763069152,0.5329141020774841,0.5068128705024719,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948455452919006,0.4733322262763977,0.3330813944339752,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.908126175403595,0.4941767752170563,0.470471441745758,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.7922329306602478,0.3247220516204834,1.4758880138397217,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,295.0802307128906,291.0990600585937,1.0,0.688218891620636,1.0,1.0,0.3333199918270111,1.0,-3.725875854492188,2.639212846755981,1.0866631269454956,1.80119526386261,0.0,0.0,0.0,196.54920959472656,167.0,-3.76876163482666,-0.0,4201.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161430954933167,0.3462553024291992,0.3146487474441528,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426528811454772,0.5316690802574158,0.5054537057876587,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017866849899292,0.4720709025859833,0.3320649266242981,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.915898323059082,0.4930027723312378,0.4691779911518097,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983736395835876,0.3239252269268036,1.4713993072509766,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,295.0766906738281,291.0975646972656,1.0,0.6838598847389221,1.0,1.0,0.3342156708240509,1.0,-3.7146501541137695,2.628596067428589,1.0860539674758911,1.7930049896240234,0.0,0.0,0.0,190.7528686523437,167.0,-3.9631946086883545,-0.0,4134.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221051096916199,0.3451418280601501,0.3134653568267822,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511996507644652,0.5304017066955566,0.504073441028595,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.909437656402588,0.4707878828048706,0.3310330510139465,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.924468159675598,0.4918060898780823,0.4678630232810974,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049109578132629,0.3231116235256195,1.4668354988098145,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,295.0731506347656,291.0964050292969,1.0,0.6794546842575073,1.0,1.0,0.3352481424808502,1.0,-3.703250408172608,2.617438793182373,1.085811734199524,1.784328818321228,0.0,0.0,0.0,184.9515686035156,155.0,-3.575763463973999,-0.0,4067.060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352314829826355,0.342877596616745,0.3110659420490265,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689069390296936,0.5278030037879944,0.5012515783309937,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278098940849304,0.4681639969348907,0.328927218914032,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435307383537292,0.4893477261066437,0.4651707708835602,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187376856803894,0.3214355707168579,1.4574860334396362,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,295.0662536621094,291.09429931640625,1.0,0.6705065965652466,1.0,1.0,0.3373131155967712,1.0,-3.679946184158325,2.594778537750244,1.085167646408081,1.7667850255966189,0.0,0.0,0.0,173.3337860107422,143.0,-3.1788854598999023,-0.0,3932.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352314829826355,0.342877596616745,0.3110659420490265,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689069390296936,0.5278030037879944,0.5012515783309937,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278098940849304,0.4681639969348907,0.328927218914032,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435307383537292,0.4893477261066437,0.4651707708835602,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187376856803894,0.3214355707168579,1.4574860334396362,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,295.0662536621094,291.09429931640625,1.0,0.6705065965652466,1.0,1.0,0.3373131155967712,1.0,-3.679946184158325,2.594778537750244,1.085167646408081,1.7667850255966189,0.0,0.0,0.0,173.3337860107422,143.0,-3.1788854598999023,-0.0,3932.040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.850829541683197,0.3405553996562958,0.3086178004741668,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986794114112854,0.5251169204711914,0.4983494877815246,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492308497428894,0.4654635787010193,0.3267690539360046,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642475247383118,0.4868010878562927,0.4623973071575165,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340821266174316,0.3196921646595001,1.4478445053100586,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,295.0595397949219,291.0917053222656,1.0,0.6613781452178955,1.0,1.0,0.3393780589103699,1.0,-3.655975580215454,2.571765899658203,1.084209680557251,1.7489575147628784,0.0,0.0,0.0,161.70816040039062,146.0,-3.585278987884521,-0.0,3796.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.850829541683197,0.3405553996562958,0.3086178004741668,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.986794114112854,0.5251169204711914,0.4983494877815246,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492308497428894,0.4654635787010193,0.3267690539360046,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9642475247383118,0.4868010878562927,0.4623973071575165,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340821266174316,0.3196921646595001,1.4478445053100586,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,295.0595397949219,291.0917053222656,1.0,0.6613781452178955,1.0,1.0,0.3393780589103699,1.0,-3.655975580215454,2.571765899658203,1.084209680557251,1.7489575147628784,0.0,0.0,0.0,161.70816040039062,146.0,-3.585278987884521,-0.0,3796.884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559368252754211,0.3381663560867309,0.3063656389713287,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921777844429016,0.5223431587219238,0.4956314265727997,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560154676437378,0.4626858234405517,0.3247543573379516,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707074165344238,0.4841661751270294,0.459807276725769,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392549157142639,0.3178790211677551,1.4391599893569946,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,295.052978515625,291.08966064453125,1.0,0.6562775373458862,1.0,1.0,0.3416770100593567,1.0,-3.634003162384033,2.5493831634521484,1.0846199989318848,1.73145854473114,0.0,0.0,0.0,156.93983459472656,164.0,-2.909149408340454,-0.0,3711.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
