time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559368252754211,0.3381663560867309,0.3063656389713287,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921777844429016,0.5223431587219238,0.4956314265727997,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560154676437378,0.4626858234405517,0.3247543573379516,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707074165344238,0.4841661751270294,0.459807276725769,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392549157142639,0.3178790211677551,1.4391599893569946,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,295.052978515625,291.08966064453125,1.0,0.6562775373458862,1.0,1.0,0.3416770100593567,1.0,-3.634003162384033,2.5493831634521484,1.0846199989318848,1.73145854473114,0.0,0.0,0.0,156.93983459472656,164.0,-2.909149408340454,-0.0,3711.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.841513991355896,0.3356727063655853,0.3044241070747375,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779197573661804,0.5194576382637024,0.4932306110858917,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376512169837952,0.4598024189472198,0.3229790031909942,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.953685998916626,0.4814184308052063,0.4575335383415222,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258822560310364,0.3159663081169128,1.4320411682128906,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,295.0462341308594,291.0876770019531,1.0,0.6571846008300781,1.0,1.0,0.3439759314060211,1.0,-3.61533784866333,2.5292651653289795,1.0860726833343506,1.7154247760772705,0.0,0.0,0.0,162.87237548828125,182.0,-2.811093330383301,-0.0,3700.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.841513991355896,0.3356727063655853,0.3044241070747375,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779197573661804,0.5194576382637024,0.4932306110858917,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376512169837952,0.4598024189472198,0.3229790031909942,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.953685998916626,0.4814184308052063,0.4575335383415222,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258822560310364,0.3159663081169128,1.4320411682128906,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,295.0462341308594,291.0876770019531,1.0,0.6571846008300781,1.0,1.0,0.3439759314060211,1.0,-3.61533784866333,2.5292651653289795,1.0860726833343506,1.7154247760772705,0.0,0.0,0.0,162.87237548828125,182.0,-2.811093330383301,-0.0,3700.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312011957168579,0.3343748152256012,0.3034989237785339,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9659006595611572,0.5179633498191833,0.4920776784420013,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235606789588928,0.4583104848861694,0.3221273720264435,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400066137313844,0.4799925684928894,0.456443727016449,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159389495849609,0.3149612545967102,1.428721904754639,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,295.042724609375,291.0865783691406,1.0,0.6588127017021179,1.0,1.0,0.3451254069805145,1.0,-3.606508493423462,2.519562244415283,1.0869461297988892,1.7076873779296875,0.0,0.0,0.0,168.2440948486328,182.0,-2.955716133117676,-0.0,3711.323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202720284461975,0.33304363489151,0.302580863237381,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518208503723145,0.5164346098899841,0.4909316003322601,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088700413703918,0.4567851424217224,0.3212814331054687,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248695373535156,0.4785319566726684,0.4553605020046234,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047939538955688,0.3139228224754333,1.425440788269043,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,295.0390625,291.085693359375,1.0,0.6609494686126709,1.0,1.0,0.346381276845932,1.0,-3.597756862640381,2.5095911026000977,1.0881657600402832,1.699702501296997,0.0,0.0,0.0,174.62379455566406,200.0,-2.6413540840148926,-0.0,3728.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971315979957581,0.3302910923957824,0.3007362484931946,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213227033615112,0.5132810473442078,0.4886261522769928,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823323845863342,0.4536416232585907,0.3195818960666656,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964331746101379,0.475513219833374,0.4531794190406799,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734910011292,0.3117504715919494,1.418820023536682,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,295.0315246582031,291.0841979980469,1.0,0.6662041544914246,1.0,1.0,0.3488930463790893,1.0,-3.58013129234314,2.48956561088562,1.0905656814575195,1.6837750673294067,0.0,0.0,0.0,189.40074157714844,218.0,-2.310763120651245,-0.0,3774.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971315979957581,0.3302910923957824,0.3007362484931946,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213227033615112,0.5132810473442078,0.4886261522769928,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823323845863342,0.4536416232585907,0.3195818960666656,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964331746101379,0.475513219833374,0.4531794190406799,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734910011292,0.3117504715919494,1.418820023536682,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,295.0315246582031,291.0841979980469,1.0,0.6662041544914246,1.0,1.0,0.3488930463790893,1.0,-3.58013129234314,2.48956561088562,1.0905656814575195,1.6837750673294067,0.0,0.0,0.0,189.40074157714844,218.0,-2.310763120651245,-0.0,3774.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750040888786316,0.3274268805980682,0.2988515794277191,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947218060493469,0.5100041031837463,0.4862690269947052,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585420846939087,0.4503795504570007,0.3178472816944122,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.872009813785553,0.4723696410655975,0.450945109128952,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094567954540252,1.4119592905044556,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,295.02374267578125,291.0822448730469,1.0,0.6721958518028259,1.0,1.0,0.3514048159122467,1.0,-3.562001466751098,2.4692845344543457,1.0927168130874634,1.6677201986312866,0.0,0.0,0.0,205.81016540527344,236.0,-2.648236036300659,-0.0,3828.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750040888786316,0.3274268805980682,0.2988515794277191,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947218060493469,0.5100041031837463,0.4862690269947052,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585420846939087,0.4503795504570007,0.3178472816944122,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.872009813785553,0.4723696410655975,0.450945109128952,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094567954540252,1.4119592905044556,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,295.02374267578125,291.0822448730469,1.0,0.6721958518028259,1.0,1.0,0.3514048159122467,1.0,-3.562001466751098,2.4692845344543457,1.0927168130874634,1.6677201986312866,0.0,0.0,0.0,205.81016540527344,236.0,-2.648236036300659,-0.0,3828.72705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557206153869629,0.3244623243808746,0.2969083487987518,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723549842834473,0.5066114068031311,0.4838369190692901,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381637334823608,0.4470074772834778,0.3160609602928161,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508630394935608,0.4691091179847717,0.4486345946788788,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237629890442,0.3070508539676666,1.404755711555481,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,295.01580810546875,291.08062744140625,1.0,0.678515613079071,1.0,1.0,0.3540889024734497,1.0,-3.543144941329956,2.44807767868042,1.095067262649536,1.650792360305786,0.0,0.0,0.0,223.0907745361328,239.0,-2.355078935623169,-0.0,3885.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557206153869629,0.3244623243808746,0.2969083487987518,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723549842834473,0.5066114068031311,0.4838369190692901,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381637334823608,0.4470074772834778,0.3160609602928161,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508630394935608,0.4691091179847717,0.4486345946788788,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237629890442,0.3070508539676666,1.404755711555481,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,295.01580810546875,291.08062744140625,1.0,0.678515613079071,1.0,1.0,0.3540889024734497,1.0,-3.543144941329956,2.44807767868042,1.095067262649536,1.650792360305786,0.0,0.0,0.0,223.0907745361328,239.0,-2.355078935623169,-0.0,3885.72998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441689968109131,0.3214185237884521,0.2946507334709167,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590240478515625,0.5031160116195679,0.4810552299022674,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259932398796082,0.4435413181781769,0.3140215277671814,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383870124816895,0.4657447636127472,0.4459732174873352,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320094108581543,0.3045469224452972,1.395909070968628,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,295.0079040527344,291.0787353515625,1.0,0.6807823777198792,1.0,1.0,0.3567729592323303,1.0,-3.520791530609131,2.424670457839966,1.0961211919784546,1.6323559284210205,0.0,0.0,0.0,233.88633728027344,227.0,-2.654416799545288,-0.0,3894.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441689968109131,0.3214185237884521,0.2946507334709167,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8590240478515625,0.5031160116195679,0.4810552299022674,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259932398796082,0.4435413181781769,0.3140215277671814,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8383870124816895,0.4657447636127472,0.4459732174873352,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320094108581543,0.3045469224452972,1.395909070968628,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,295.0079040527344,291.0787353515625,1.0,0.6807823777198792,1.0,1.0,0.3567729592323303,1.0,-3.520791530609131,2.424670457839966,1.0961211919784546,1.6323559284210205,0.0,0.0,0.0,233.88633728027344,227.0,-2.654416799545288,-0.0,3894.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418204545974731,0.3198798894882202,0.2933463156223297,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565137982368469,0.5013380646705627,0.4794683158397674,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8236007690429688,0.4417829811573028,0.3128600120544433,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360121250152588,0.4640321433544159,0.4444462060928345,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298799157142639,0.3032684028148651,1.3905681371688845,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,295.0040283203125,291.0776062011719,1.0,0.6793667674064636,1.0,1.0,0.3581149876117706,1.0,-3.507659435272217,2.411733388900757,1.09592604637146,1.6223193407058716,0.0,0.0,0.0,234.9940795898437,227.0,-2.956305742263794,-0.0,3867.672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409384250640869,0.3183403015136719,0.2919618189334869,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8557912707328796,0.4995476007461548,0.4777870774269104,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228301405906677,0.4400164186954498,0.3116315305233001,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8353002071380615,0.4623070359230041,0.4428247809410095,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291534543037415,0.301981121301651,1.384793758392334,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,295.0003356933594,291.0765686035156,1.0,0.6770009994506836,1.0,1.0,0.3595471680164337,1.0,-3.4935991764068604,2.397957801818848,1.0956411361694336,1.611597776412964,0.0,0.0,0.0,234.0491180419922,215.0,-2.871461868286133,-0.0,3826.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418169975280762,0.3152667284011841,0.2890605628490448,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575706481933594,0.4959389865398407,0.4742536246776581,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242349624633789,0.4364684820175171,0.309057205915451,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368783593177795,0.4588291645050049,0.4394109547138214,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435040473938,0.2993924021720886,1.3724896907806396,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,294.9935302734375,291.0747375488281,1.0,0.6702685952186584,1.0,1.0,0.3624115586280823,1.0,-3.463857889175415,2.369431257247925,1.0944267511367798,1.589494228363037,0.0,0.0,0.0,228.4844665527344,203.0,-2.709200143814087,-0.0,3720.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418169975280762,0.3152667284011841,0.2890605628490448,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575706481933594,0.4959389865398407,0.4742536246776581,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242349624633789,0.4364684820175171,0.309057205915451,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368783593177795,0.4588291645050049,0.4394109547138214,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435040473938,0.2993924021720886,1.3724896907806396,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,294.9935302734375,291.0747375488281,1.0,0.6702685952186584,1.0,1.0,0.3624115586280823,1.0,-3.463857889175415,2.369431257247925,1.0944267511367798,1.589494228363037,0.0,0.0,0.0,228.4844665527344,203.0,-2.709200143814087,-0.0,3720.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450087070465088,0.3121940791606903,0.2860550284385681,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621883392333984,0.4922915995121002,0.4705716073513031,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281918168067932,0.4328961670398712,0.3063840866088867,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410886526107788,0.4553134441375732,0.4358491599559784,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473299026489,0.2967865467071533,1.3595733642578125,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,294.9873962402344,291.0726928710937,1.0,0.6618934869766235,1.0,1.0,0.3652759194374084,1.0,-3.432779788970948,2.340191125869751,1.0925886631011963,1.566968560218811,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305001258850098,-0.0,3594.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450087070465088,0.3121940791606903,0.2860550284385681,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8621883392333984,0.4922915995121002,0.4705716073513031,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281918168067932,0.4328961670398712,0.3063840866088867,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410886526107788,0.4553134441375732,0.4358491599559784,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473299026489,0.2967865467071533,1.3595733642578125,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,294.9873962402344,291.0726928710937,1.0,0.6618934869766235,1.0,1.0,0.3652759194374084,1.0,-3.432779788970948,2.340191125869751,1.0925886631011963,1.566968560218811,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305001258850098,-0.0,3594.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497886419296265,0.3091133534908294,0.2829872667789459,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687693476676941,0.488605260848999,0.4667930006980896,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338546752929688,0.4292877316474914,0.3036433756351471,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471152186393738,0.4517586827278137,0.4321911931037903,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383494973182678,0.2941604852676391,1.3462878465652466,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,294.9818115234375,291.07147216796875,1.0,0.6525794267654419,1.0,1.0,0.3683412373065948,1.0,-3.4008705615997314,2.309957265853882,1.09091317653656,1.5436664819717407,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450756311416624,-0.0,3460.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7497886419296265,0.3091133534908294,0.2829872667789459,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687693476676941,0.488605260848999,0.4667930006980896,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338546752929688,0.4292877316474914,0.3036433756351471,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471152186393738,0.4517586827278137,0.4321911931037903,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.7383494973182678,0.2941604852676391,1.3462878465652466,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,294.9818115234375,291.07147216796875,1.0,0.6525794267654419,1.0,1.0,0.3683412373065948,1.0,-3.4008705615997314,2.309957265853882,1.09091317653656,1.5436664819717407,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450756311416624,-0.0,3460.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558742761611938,0.306020587682724,0.2798801362514496,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769521713256836,0.4848781824111938,0.4629459083080292,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409062027931213,0.4256436228752136,0.3008546531200409,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546460866928101,0.4481626451015472,0.4284640550613403,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443784475326538,0.2915111482143402,1.3327548503875732,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,294.9767150878906,291.07049560546875,1.0,0.6426961421966553,1.0,1.0,0.3714065551757812,1.0,-3.368394136428833,2.279507160186768,1.088886857032776,1.5203185081481934,0.0,0.0,0.0,199.214096069336,167.0,-1.5162421464920044,-0.0,3323.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558742761611938,0.306020587682724,0.2798801362514496,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769521713256836,0.4848781824111938,0.4629459083080292,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409062027931213,0.4256436228752136,0.3008546531200409,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546460866928101,0.4481626451015472,0.4284640550613403,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7443784475326538,0.2915111482143402,1.3327548503875732,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,294.9767150878906,291.07049560546875,1.0,0.6426961421966553,1.0,1.0,0.3714065551757812,1.0,-3.368394136428833,2.279507160186768,1.088886857032776,1.5203185081481934,0.0,0.0,0.0,199.214096069336,167.0,-1.5162421464920044,-0.0,3323.162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593825459480286,0.3044673502445221,0.2783146798610687,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816031217575073,0.482997328042984,0.4609999060630798,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449339270591736,0.4238069951534271,0.2994455099105835,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589513301849365,0.4463472068309784,0.4265779554843902,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478353381156921,0.2901758849620819,1.3259118795394895,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,294.9742736816406,291.0700378417969,1.0,0.6376046538352966,1.0,1.0,0.3729391992092132,1.0,-3.351978302001953,2.264232635498047,1.0877456665039062,1.5086517333984375,0.0,0.0,0.0,193.6460418701172,167.0,-1.441506028175354,-0.0,3253.892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632057666778564,0.3029088079929352,0.2767419815063476,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866237998008728,0.4811041951179504,0.4590397775173187,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493083715438843,0.4219602942466736,0.2980273067951202,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636232614517212,0.4445195496082306,0.4246776700019836,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515965700149536,0.2888327240943908,1.319021463394165,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,294.9719543457031,291.0697326660156,1.0,0.6324339509010315,1.0,1.0,0.3745328783988952,1.0,-3.335452079772949,2.24875545501709,1.0866966247558594,1.4968180656433103,0.0,0.0,0.0,188.00808715820312,155.0,-1.108245611190796,-0.0,3184.604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718642354011536,0.2997762858867645,0.2735773622989654,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978201746940613,0.4772819280624389,0.4550797045230865,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591964840888977,0.4182378351688385,0.2951662838459015,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741452693939209,0.4408281147480011,0.4208373427391052,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861222922801971,1.305107355117798,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,294.96746826171875,291.0694885253906,1.0,0.6218904256820679,1.0,1.0,0.3777202069759369,1.0,-3.3020920753479004,2.2177233695983887,1.0843688249588013,1.4731441736221311,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851494669914246,-0.0,3046.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718642354011536,0.2997762858867645,0.2735773622989654,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978201746940613,0.4772819280624389,0.4550797045230865,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591964840888977,0.4182378351688385,0.2951662838459015,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741452693939209,0.4408281147480011,0.4208373427391052,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861222922801971,1.305107355117798,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,294.96746826171875,291.0694885253906,1.0,0.6218904256820679,1.0,1.0,0.3777202069759369,1.0,-3.3020920753479004,2.2177233695983887,1.0843688249588013,1.4731441736221311,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851494669914246,-0.0,3046.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820382714271545,0.2966216206550598,0.2703893780708313,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110599160194396,0.473410964012146,0.4510700404644012,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708353042602539,0.4144761860370636,0.292275071144104,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864260911941528,0.4370881915092468,0.416947454214096,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701563239097595,0.2833784818649292,1.2910263538360596,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,294.9632263183594,291.0692443847656,1.0,0.6111156940460205,1.0,1.0,0.3809075355529785,1.0,-3.2683494091033936,2.186628580093384,1.0817208290100098,1.449577808380127,0.0,0.0,0.0,165.08006286621094,131.0,-0.410499632358551,-0.0,2909.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820382714271545,0.2966216206550598,0.2703893780708313,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.9110599160194396,0.473410964012146,0.4510700404644012,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708353042602539,0.4144761860370636,0.292275071144104,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864260911941528,0.4370881915092468,0.416947454214096,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701563239097595,0.2833784818649292,1.2910263538360596,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,294.9632263183594,291.0692443847656,1.0,0.6111156940460205,1.0,1.0,0.3809075355529785,1.0,-3.2683494091033936,2.186628580093384,1.0817208290100098,1.449577808380127,0.0,0.0,0.0,165.08006286621094,131.0,-0.410499632358551,-0.0,2909.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.793989896774292,0.2934408187866211,0.2671770751476288,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927725911140442,0.4694871604442596,0.4470096528530121,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845798373222351,0.4106716215610504,0.2893532216548919,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007546305656432,0.4332960247993469,0.4130073189735412,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820279002189636,0.2805973887443542,1.2767735719680786,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,294.9591369628906,291.0682983398437,1.0,0.6001285910606384,1.0,1.0,0.3841323256492615,1.0,-3.2342140674591064,2.1553659439086914,1.078848123550415,1.4259835481643677,0.0,0.0,0.0,153.51806640625,119.0,-1.3328211307525637,-0.0,2774.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.793989896774292,0.2934408187866211,0.2671770751476288,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927725911140442,0.4694871604442596,0.4470096528530121,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845798373222351,0.4106716215610504,0.2893532216548919,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007546305656432,0.4332960247993469,0.4130073189735412,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820279002189636,0.2805973887443542,1.2767735719680786,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,294.9591369628906,291.0682983398437,1.0,0.6001285910606384,1.0,1.0,0.3841323256492615,1.0,-3.2342140674591064,2.1553659439086914,1.078848123550415,1.4259835481643677,0.0,0.0,0.0,153.51806640625,119.0,-1.3328211307525637,-0.0,2774.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080049157142639,0.2902206778526306,0.2639326453208923,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472025036811828,0.4654967188835144,0.4428899586200714,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900847554206848,0.4068107008934021,0.2863945960998535,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186014533042908,0.4294386208057403,0.4090089499950409,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960934042930603,0.2777689397335052,1.2623201608657837,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,294.9551086425781,291.0646667480469,1.0,0.5889322757720947,1.0,1.0,0.387357085943222,1.0,-3.199615240097046,2.1240055561065674,1.0756096839904783,1.402423858642578,0.0,0.0,0.0,141.94680786132812,107.0,-4.243717193603516,-0.0,2640.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.8080049157142639,0.2902206778526306,0.2639326453208923,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9472025036811828,0.4654967188835144,0.4428899586200714,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.900847554206848,0.4068107008934021,0.2863945960998535,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186014533042908,0.4294386208057403,0.4090089499950409,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960934042930603,0.2777689397335052,1.2623201608657837,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,294.9551086425781,291.0646667480469,1.0,0.5889322757720947,1.0,1.0,0.387357085943222,1.0,-3.199615240097046,2.1240055561065674,1.0756096839904783,1.402423858642578,0.0,0.0,0.0,141.94680786132812,107.0,-4.243717193603516,-0.0,2640.567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155920505523682,0.2885911762714386,0.2622943222522735,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9576777815818788,0.4634713530540466,0.4408032596111297,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104017615318298,0.4048542380332947,0.2848982512950897,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293625354766846,0.4274806380271911,0.4069836139678955,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040812611579895,0.2763330340385437,1.2550023794174194,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,294.9530639648437,291.061767578125,1.0,0.5832526087760925,1.0,1.0,0.3889694809913635,1.0,-3.182103395462036,2.1082680225372314,1.073835372924805,1.3906395435333252,0.0,0.0,0.0,136.16578674316406,107.0,-6.040659427642822,-0.0,2574.35400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236225843429565,0.2869479954242706,0.2606442868709564,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9684469103813172,0.4614252746105194,0.4386976957321167,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9216339588165284,0.4028798937797546,0.2833898365497589,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.9410918354988098,0.4255025386810303,0.4049399495124817,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125987648963928,0.2748820185661316,1.247619867324829,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,294.9510192871094,291.0584716796875,1.0,0.5775179266929626,1.0,1.0,0.3906857967376709,1.0,-3.164440631866455,2.092205762863159,1.0722349882125854,1.378563642501831,0.0,0.0,0.0,130.39163208007812,95.0,-7.415324687957764,-0.0,2508.569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422312140464783,0.2836210131645202,0.2573084831237793,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902200102806092,0.457271009683609,0.434428870677948,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480974674224854,0.3988781869411468,0.2803366184234619,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966545581817627,0.4214859306812286,0.4007965326309204,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312644958496094,0.2719339430332184,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,294.9468078613281,291.05047607421875,1.0,0.5658769607543945,1.0,1.0,0.3941184282302856,1.0,-3.1286511421203613,2.059923887252808,1.0687272548675537,1.354344367980957,0.0,0.0,0.0,118.86051940917967,98.0,-10.341498374938965,-0.0,2378.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
