time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422312140464783,0.2836210131645202,0.2573084831237793,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902200102806092,0.457271009683609,0.434428870677948,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480974674224854,0.3988781869411468,0.2803366184234619,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.966545581817627,0.4214859306812286,0.4007965326309204,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312644958496094,0.2719339430332184,1.2326537370681765,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,294.9468078613281,291.05047607421875,1.0,0.5658769607543945,1.0,1.0,0.3941184282302856,1.0,-3.1286511421203613,2.059923887252808,1.0687272548675537,1.354344367980957,0.0,0.0,0.0,118.86051940917967,98.0,-10.341498374938965,-0.0,2378.290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486816883087158,0.2802261710166931,0.2541506290435791,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969936609268188,0.4530250132083893,0.4303229451179504,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570379257202148,0.3947957754135132,0.2774116992950439,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.97480046749115,0.4173802435398102,0.3968183994293213,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377209305763245,0.2689167559146881,1.2185602188110352,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,294.94244384765625,291.0400085449219,1.0,0.5584781169891357,1.0,1.0,0.3975510597229004,1.0,-3.0946714878082275,2.0290024280548096,1.065669059753418,1.3310340642929075,0.0,0.0,0.0,113.6415023803711,116.0,-13.552979469299316,-0.0,2287.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04071044921875,0.8486816883087158,0.2802261710166931,0.2541506290435791,296.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.9969936609268188,0.4530250132083893,0.4303229451179504,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.9570379257202148,0.3947957754135132,0.2774116992950439,296.8658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406188964844,0.97480046749115,0.4173802435398102,0.3968183994293213,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0407409667969,0.8377209305763245,0.2689167559146881,1.2185602188110352,291.04058837890625,291.1499938964844,287.92608642578125,286.7265319824219,291.0325622558594,294.94244384765625,291.0400085449219,1.0,0.5584781169891357,1.0,1.0,0.3975510597229004,1.0,-3.0946714878082275,2.0290024280548096,1.065669059753418,1.3310340642929075,0.0,0.0,0.0,113.6415023803711,116.0,-13.552979469299316,-0.0,2287.440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307665586471558,0.2767311632633209,0.2512781918048858,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795241951942444,0.4486669898033142,0.4265033006668091,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336398839950562,0.3906097412109375,0.2747045159339905,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533700942993164,0.4131646156311035,0.3931288421154022,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204777240753174,0.265804648399353,1.2059131860733032,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,294.9377136230469,291.0312805175781,1.0,0.5576164126396179,1.0,1.0,0.4017976522445678,1.0,-3.063727140426636,1.99797785282135,1.0657492876052856,1.3069380521774292,0.0,0.0,0.0,118.4376220703125,134.0,-12.228761672973633,-0.0,2256.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8307665586471558,0.2767311632633209,0.2512781918048858,296.8489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9795241951942444,0.4486669898033142,0.4265033006668091,296.8576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9336398839950562,0.3906097412109375,0.2747045159339905,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.9533700942993164,0.4131646156311035,0.3931288421154022,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318298339844,0.8204777240753174,0.265804648399353,1.2059131860733032,291.0317077636719,291.1499938964844,287.86865234375,286.6903686523437,291.0249938964844,294.9377136230469,291.0312805175781,1.0,0.5576164126396179,1.0,1.0,0.4017976522445678,1.0,-3.063727140426636,1.99797785282135,1.0657492876052856,1.3069380521774292,0.0,0.0,0.0,118.4376220703125,134.0,-12.228761672973633,-0.0,2256.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031795620918274,0.2731241583824157,0.2485225051641464,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458291530609132,0.4441918432712555,0.4228014647960663,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981583118438721,0.3863138854503631,0.2720893919467926,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164229035377502,0.4088325500488281,0.3895578384399414,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924900054931641,0.2625828981399536,1.1938637495040894,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,294.9324645996094,291.0224914550781,1.0,0.5601934790611267,1.0,1.0,0.4060442447662353,1.0,-3.034040689468384,1.9679113626480105,1.0661293268203735,1.2835566997528076,0.0,0.0,0.0,129.03790283203125,152.0,-12.392709732055664,-0.0,2257.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.8031795620918274,0.2731241583824157,0.2485225051641464,296.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229797363281,0.9458291530609132,0.4441918432712555,0.4228014647960663,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.8981583118438721,0.3863138854503631,0.2720893919467926,296.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02301025390625,0.9164229035377502,0.4088325500488281,0.3895578384399414,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231018066406,0.7924900054931641,0.2625828981399536,1.1938637495040894,291.0229797363281,291.1499938964844,287.8079833984375,286.6515197753906,291.015869140625,294.9324645996094,291.0224914550781,1.0,0.5601934790611267,1.0,1.0,0.4060442447662353,1.0,-3.034040689468384,1.9679113626480105,1.0661293268203735,1.2835566997528076,0.0,0.0,0.0,129.03790283203125,152.0,-12.392709732055664,-0.0,2257.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.788040280342102,0.2712773382663727,0.2471550703048706,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.926255702972412,0.4419078230857849,0.4209590554237366,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181884765625,0.881467342376709,0.3841226696968078,0.2707901895046234,296.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0181579589844,0.8985753059387207,0.4066205322742462,0.3877812325954437,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.7777280211448669,0.2609288394451141,1.1878927946090698,291.0181579589844,291.1499938964844,287.77655029296875,286.6311950683594,291.0106506347656,294.9296875,291.01763916015625,1.0,0.5622923970222473,1.0,1.0,0.4081675410270691,1.0,-3.0193064212799072,1.9530404806137085,1.0662659406661987,1.2720078229904177,0.0,0.0,0.0,135.66123962402344,152.0,-12.976655960083008,-0.0,2265.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.7735327482223511,0.2694044411182403,0.2457850128412246,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9076317548751832,0.439594954252243,0.4191115796566009,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8656236529350281,0.3819049894809723,0.2694887816905975,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.8822296261787415,0.4043799936771393,0.385999858379364,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143127441406,0.7637319564819336,0.2592477798461914,1.1819071769714355,291.01422119140625,291.1499938964844,287.7444763183594,286.6103210449219,291.00848388671875,294.9267883300781,291.013916015625,1.0,0.5647455453872681,1.0,1.0,0.4107589721679687,1.0,-3.0045371055603027,1.9370231628417969,1.0675140619277954,1.2593246698379517,0.0,0.0,0.0,142.8753662109375,170.0,-11.37442684173584,-0.0,2276.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477776408195496,0.26560178399086,0.2430333346128463,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767527937889099,0.4349032938480377,0.4153963327407837,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377017974853516,0.3774115741252899,0.2668762505054474,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529842495918274,0.3998327255249023,0.3824168443679809,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391102910041809,0.25581955909729,1.169845461845398,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,294.9208679199219,291.0086364746094,1.0,0.5703870058059692,1.0,1.0,0.4159418046474457,1.0,-2.97481656074524,1.9049639701843264,1.0698524713516235,1.2339736223220823,0.0,0.0,0.0,158.54115295410156,173.0,-8.612141609191895,-0.0,2302.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.009033203125,0.7477776408195496,0.26560178399086,0.2430333346128463,296.8285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.00897216796875,0.8767527937889099,0.4349032938480377,0.4153963327407837,296.8392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8377017974853516,0.3774115741252899,0.2668762505054474,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090026855469,0.8529842495918274,0.3998327255249023,0.3824168443679809,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7391102910041809,0.25581955909729,1.169845461845398,291.00897216796875,291.1499938964844,287.6784973144531,286.567138671875,291.0039978027344,294.9208679199219,291.0086364746094,1.0,0.5703870058059692,1.0,1.0,0.4159418046474457,1.0,-2.97481656074524,1.9049639701843264,1.0698524713516235,1.2339736223220823,0.0,0.0,0.0,158.54115295410156,173.0,-8.612141609191895,-0.0,2302.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322139143943787,0.2617373168468475,0.2400270253419876,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580527901649475,0.4301302134990692,0.4113976657390594,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820785641670227,0.3728492856025696,0.2640624046325683,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355206847190857,0.3952045738697052,0.3785505890846252,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240948677062988,0.2523151338100433,1.156452775001526,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,294.9149475097656,291.0030212402344,1.0,0.5721678137779236,1.0,1.0,0.421124666929245,1.0,-2.9422712326049805,1.8715271949768064,1.0707441568374634,1.2079180479049685,0.0,0.0,0.0,168.9307403564453,161.0,-8.216060638427734,-0.0,2297.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7322139143943787,0.2617373168468475,0.2400270253419876,296.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8580527901649475,0.4301302134990692,0.4113976657390594,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.820785641670227,0.3728492856025696,0.2640624046325683,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.8355206847190857,0.3952045738697052,0.3785505890846252,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0034484863281,0.7240948677062988,0.2523151338100433,1.156452775001526,291.0033874511719,291.1499938964844,287.6105041503906,286.5222473144531,290.9981994628906,294.9149475097656,291.0030212402344,1.0,0.5721678137779236,1.0,1.0,0.421124666929245,1.0,-2.9422712326049805,1.8715271949768064,1.0707441568374634,1.2079180479049685,0.0,0.0,0.0,168.9307403564453,161.0,-8.216060638427734,-0.0,2297.251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268012166023254,0.2578564286231994,0.2366400063037872,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522882461547852,0.4253064095973968,0.4069693684577942,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.815172016620636,0.3682538270950317,0.2609424591064453,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300038576126099,0.3905270397663116,0.3742558360099792,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188326716423035,0.2487707436084747,1.1410655975341797,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,294.90936279296875,290.9996643066406,1.0,0.5675872564315796,1.0,1.0,0.4269477725028991,1.0,-2.9054737091064453,1.8342983722686768,1.071175456047058,1.179030418395996,0.0,0.0,0.0,169.74508666992188,149.0,-5.410033702850342,-0.0,2236.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7268012166023254,0.2578564286231994,0.2366400063037872,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8522882461547852,0.4253064095973968,0.4069693684577942,296.8273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.815172016620636,0.3682538270950317,0.2609424591064453,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.8300038576126099,0.3905270397663116,0.3742558360099792,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999389648437,0.7188326716423035,0.2487707436084747,1.1410655975341797,290.9999084472656,291.1499938964844,287.5408630371094,286.4760131835937,290.99639892578125,294.90936279296875,290.9996643066406,1.0,0.5675872564315796,1.0,1.0,0.4269477725028991,1.0,-2.9054737091064453,1.8342983722686768,1.071175456047058,1.179030418395996,0.0,0.0,0.0,169.74508666992188,149.0,-5.410033702850342,-0.0,2236.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726638913154602,0.254003494977951,0.2330655753612518,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531097769737244,0.4204702377319336,0.4023061096668243,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156524896621704,0.3636660873889923,0.2576627433300018,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306034207344055,0.3858387470245361,0.3697274327278137,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188283205032349,0.2452285438776016,1.1246217489242554,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,294.9045104980469,290.9972229003906,1.0,0.5596397519111633,1.0,1.0,0.4327708780765533,1.0,-2.866424083709717,1.7961300611495972,1.0702940225601196,1.149664044380188,0.0,0.0,0.0,164.98934936523438,137.0,-3.9994382858276367,-0.0,2146.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.726638913154602,0.254003494977951,0.2330655753612518,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8531097769737244,0.4204702377319336,0.4023061096668243,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8156524896621704,0.3636660873889923,0.2576627433300018,296.82037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974670410156,0.8306034207344055,0.3858387470245361,0.3697274327278137,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.7188283205032349,0.2452285438776016,1.1246217489242554,290.9974670410156,291.1499938964844,287.4700012207031,286.42877197265625,290.994384765625,294.9045104980469,290.9972229003906,1.0,0.5596397519111633,1.0,1.0,0.4327708780765533,1.0,-2.866424083709717,1.7961300611495972,1.0702940225601196,1.149664044380188,0.0,0.0,0.0,164.98934936523438,137.0,-3.9994382858276367,-0.0,2146.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7278038263320923,0.2520859837532043,0.2312410771846771,296.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.855082631111145,0.4180468916893005,0.3999214470386505,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8173442482948303,0.3613743782043457,0.2559889256954193,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9963073730469,0.8323527574539185,0.3834903240203857,0.3674110472202301,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.7200843095779419,0.2434600591659546,1.1161808967590332,290.9963073730469,291.1499938964844,287.4342346191406,286.4048767089844,290.99334716796875,294.9023132324219,290.9960632324219,1.0,0.5548534989356995,1.0,1.0,0.4356824159622192,1.0,-2.846424102783203,1.7769395112991333,1.0694845914840698,1.1349756717681885,0.0,0.0,0.0,161.37355041503906,137.0,-3.6535892486572266,-0.0,2095.3330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7295986413955688,0.2501730024814605,0.2294005304574966,296.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.857865035533905,0.4156193435192108,0.3975114226341247,296.8181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8197570443153381,0.359083354473114,0.2542997300624847,296.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.8348446488380432,0.3811385035514831,0.3650699555873871,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955749511719,0.7219650745391846,0.2416930943727493,1.1076449155807495,290.9955749511719,291.1499938964844,287.3983154296875,286.380859375,290.99346923828125,294.9002990722656,290.99542236328125,1.0,0.5496898293495178,1.0,1.0,0.438751220703125,1.0,-2.826212406158448,1.757380723953247,1.0688316822052002,1.1199647188186646,0.0,0.0,0.0,157.2121124267578,125.0,-2.65967059135437,-0.0,2041.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347965240478516,0.246361032128334,0.2256897985935211,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.865553617477417,0.4107545912265777,0.3926368057727813,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263871669769287,0.3545063436031341,0.2508913576602936,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417624831199646,0.3764272928237915,0.3603353500366211,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272782921791077,0.2381649613380432,1.0903866291046145,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,294.8966979980469,290.995361328125,1.0,0.5385345220565796,1.0,1.0,0.4448888301849365,1.0,-2.7853658199310303,1.7183489799499512,1.067016839981079,1.0901168584823608,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846397757530212,-0.0,1930.9886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.86773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7347965240478516,0.246361032128334,0.2256897985935211,296.7992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.865553617477417,0.4107545912265777,0.3926368057727813,296.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8263871669769287,0.3545063436031341,0.2508913576602936,296.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.8417624831199646,0.3764272928237915,0.3603353500366211,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9955139160156,0.7272782921791077,0.2381649613380432,1.0903866291046145,290.9955139160156,291.1499938964844,287.32623291015625,286.33258056640625,290.9941711425781,294.8966979980469,290.995361328125,1.0,0.5385345220565796,1.0,1.0,0.4448888301849365,1.0,-2.7853658199310303,1.7183489799499512,1.067016839981079,1.0901168584823608,0.0,0.0,0.0,147.76991271972656,113.0,-0.7846397757530212,-0.0,1930.9886474609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419764399528503,0.2425599843263626,0.2219557613134384,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758869171142578,0.4058720171451568,0.3877097070217132,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352183699607849,0.3499312102794647,0.2474578619003296,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511140942573547,0.371701717376709,0.3555513620376587,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344555258750916,0.2346401512622833,1.0729738473892212,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,294.8935852050781,290.99591064453125,1.0,0.5266042947769165,1.0,1.0,0.451026439666748,1.0,-2.744154453277588,1.6796189546585083,1.0645356178283691,1.0606459379196167,0.0,0.0,0.0,137.40638732910156,101.0,0.3920546472072601,-0.0,1818.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7419764399528503,0.2425599843263626,0.2219557613134384,296.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8758869171142578,0.4058720171451568,0.3877097070217132,296.811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8352183699607849,0.3499312102794647,0.2474578619003296,296.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.8511140942573547,0.371701717376709,0.3555513620376587,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960327148437,0.7344555258750916,0.2346401512622833,1.0729738473892212,290.9960327148437,291.1499938964844,287.2541809082031,286.2843017578125,290.9952697753906,294.8935852050781,290.99591064453125,1.0,0.5266042947769165,1.0,1.0,0.451026439666748,1.0,-2.744154453277588,1.6796189546585083,1.0645356178283691,1.0606459379196167,0.0,0.0,0.0,137.40638732910156,101.0,0.3920546472072601,-0.0,1818.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512877583503723,0.2387624531984329,0.2182063162326812,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889555335044861,0.4009663760662079,0.3827406466007232,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464445471763611,0.3453535735607147,0.2440075874328613,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630881309509277,0.3669571876525879,0.3507291376590729,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436355948448181,0.2311131805181503,1.055457592010498,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,294.8908386230469,290.997314453125,1.0,0.514130711555481,1.0,1.0,0.4572040438652038,1.0,-2.702685594558716,1.641166925430298,1.061518669128418,1.0315057039260864,0.0,0.0,0.0,126.53605651855467,89.0,1.581417441368103,-0.0,1705.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7512877583503723,0.2387624531984329,0.2182063162326812,296.7908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8889555335044861,0.4009663760662079,0.3827406466007232,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8464445471763611,0.3453535735607147,0.2440075874328613,296.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99737548828125,0.8630881309509277,0.3669571876525879,0.3507291376590729,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9973449707031,0.7436355948448181,0.2311131805181503,1.055457592010498,290.99737548828125,291.1499938964844,287.1824951171875,286.2363586425781,290.9972839355469,294.8908386230469,290.997314453125,1.0,0.514130711555481,1.0,1.0,0.4572040438652038,1.0,-2.702685594558716,1.641166925430298,1.061518669128418,1.0315057039260864,0.0,0.0,0.0,126.53605651855467,89.0,1.581417441368103,-0.0,1705.7213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631995677947998,0.2349648624658584,0.2144464254379272,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905131995677948,0.3960359096527099,0.3777368068695068,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606517910957336,0.3407709002494812,0.2405456304550171,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781815767288208,0.3621918559074402,0.3458760380744934,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553187012672424,0.2275807559490203,1.0378652811050415,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,294.8883972167969,290.99951171875,1.0,0.501244306564331,1.0,1.0,0.4633816480636596,1.0,-2.66102147102356,1.6031198501586914,1.0579017400741575,1.0028085708618164,0.0,0.0,0.0,115.39875030517578,77.0,2.74854063987732,-0.0,1594.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7631995677947998,0.2349648624658584,0.2144464254379272,296.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.905131995677948,0.3960359096527099,0.3777368068695068,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8606517910957336,0.3407709002494812,0.2405456304550171,296.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9995422363281,0.8781815767288208,0.3621918559074402,0.3458760380744934,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99951171875,0.7553187012672424,0.2275807559490203,1.0378652811050415,290.99957275390625,291.1499938964844,287.11163330078125,286.1891174316406,291.0001525878906,294.8883972167969,290.99951171875,1.0,0.501244306564331,1.0,1.0,0.4633816480636596,1.0,-2.66102147102356,1.6031198501586914,1.0579017400741575,1.0028085708618164,0.0,0.0,0.0,115.39875030517578,77.0,2.74854063987732,-0.0,1594.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.770379900932312,0.2330652922391891,0.2125631421804428,296.7853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.915269672870636,0.3935605883598327,0.3752224147319793,296.80474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8691743612289429,0.3384764194488525,0.238810509443283,296.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009765625,0.8871501088142395,0.3598003983497619,0.3434383571147918,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7623679041862488,0.2258116155862808,1.0290429592132568,291.0009765625,291.1499938964844,287.0766296386719,286.16583251953125,291.001953125,294.8872375488281,291.0009765625,1.0,0.4946627616882324,1.0,1.0,0.4664704501628876,1.0,-2.640121936798096,1.5842522382736206,1.055869698524475,0.9886296391487122,0.0,0.0,0.0,109.76583862304688,77.0,3.353169679641724,-0.0,1540.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.7785240411758423,0.2311648875474929,0.210678368806839,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.927113115787506,0.3910789489746094,0.3727012574672699,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024108886719,0.8788185715675354,0.3361794054508209,0.2370730638504028,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.00244140625,0.8972045183181763,0.3574033081531524,0.3409945368766784,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.770386278629303,0.2240403443574905,1.020207405090332,291.00244140625,291.1499938964844,287.0419921875,286.14288330078125,291.0033569335937,294.8861694335937,291.0024108886719,1.0,0.4880030751228332,1.0,1.0,0.4694685339927673,1.0,-2.6191864013671875,1.5656769275665283,1.0535094738006592,0.974748432636261,0.0,0.0,0.0,104.1158218383789,65.0,3.588597297668457,-0.0,1486.4332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983688116073608,0.2273587435483932,0.2069025188684463,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548972249031068,0.3860931992530823,0.3676359057426452,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022390842437744,0.3315746784210205,0.2335895150899887,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228528738021852,0.3525888323783874,0.3360860049724579,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900587916374207,0.2204887568950653,1.0024878978729248,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,294.88409423828125,291.0054931640625,1.0,0.4744471311569214,1.0,1.0,0.4754647016525268,1.0,-2.577186822891236,1.5288500785827637,1.0483367443084717,0.947335422039032,0.0,0.0,0.0,92.7777328491211,53.0,4.215634346008301,-0.0,1380.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7983688116073608,0.2273587435483932,0.2069025188684463,296.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.9548972249031068,0.3860931992530823,0.3676359057426452,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9022390842437744,0.3315746784210205,0.2335895150899887,296.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9228528738021852,0.3525888323783874,0.3360860049724579,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.7900587916374207,0.2204887568950653,1.0024878978729248,291.0054931640625,291.1499938964844,286.9739990234375,286.0979919433594,291.0069274902344,294.88409423828125,291.0054931640625,1.0,0.4744471311569214,1.0,1.0,0.4754647016525268,1.0,-2.577186822891236,1.5288500785827637,1.0483367443084717,0.947335422039032,0.0,0.0,0.0,92.7777328491211,53.0,4.215634346008301,-0.0,1380.680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234232068061829,0.2235469222068786,0.2031191140413284,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.98570454120636,0.3810794353485107,0.3625412583351135,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361712336540222,0.3269572854042053,0.2300951033830642,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576967358589172,0.3477490246295929,0.3311507403850555,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815716028213501,0.2169254124164581,0.9847054481506348,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,294.8821716308594,291.0096435546875,1.0,0.460580438375473,1.0,1.0,0.4814608991146087,1.0,-2.535024404525757,1.4924249649047852,1.0425994396209717,0.9203531742095948,0.0,0.0,0.0,81.4175033569336,56.0,5.475851058959961,-0.0,1277.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.8234232068061829,0.2235469222068786,0.2031191140413284,296.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.98570454120636,0.3810794353485107,0.3625412583351135,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9361712336540222,0.3269572854042053,0.2300951033830642,296.789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0095520019531,0.9576967358589172,0.3477490246295929,0.3311507403850555,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094909667969,0.815716028213501,0.2169254124164581,0.9847054481506348,291.00958251953125,291.1499938964844,286.90802001953125,286.05487060546875,291.01190185546875,294.8821716308594,291.0096435546875,1.0,0.460580438375473,1.0,1.0,0.4814608991146087,1.0,-2.535024404525757,1.4924249649047852,1.0425994396209717,0.9203531742095948,0.0,0.0,0.0,81.4175033569336,56.0,5.475851058959961,-0.0,1277.8251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344683647155762,0.2197200804948806,0.1995308697223663,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.99784117937088,0.3760339915752411,0.3576337695121765,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525315165519714,0.3223214447498321,0.2267489731311798,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727144241333008,0.3428799510002136,0.3264053761959076,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268885016441345,0.2133451700210571,0.9678805470466614,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,294.8803405761719,291.0137634277344,1.0,0.4512262046337127,1.0,1.0,0.4871261417865753,1.0,-2.4948692321777344,1.4582656621932983,1.0366034507751465,0.8951476216316223,0.0,0.0,0.0,75.59547424316406,74.0,5.665782928466797,-0.0,1204.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8344683647155762,0.2197200804948806,0.1995308697223663,296.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.99784117937088,0.3760339915752411,0.3576337695121765,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.9525315165519714,0.3223214447498321,0.2267489731311798,296.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.9727144241333008,0.3428799510002136,0.3264053761959076,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.8268885016441345,0.2133451700210571,0.9678805470466614,291.0137023925781,291.1499938964844,286.8445129394531,286.0137634277344,291.01611328125,294.8803405761719,291.0137634277344,1.0,0.4512262046337127,1.0,1.0,0.4871261417865753,1.0,-2.4948692321777344,1.4582656621932983,1.0366034507751465,0.8951476216316223,0.0,0.0,0.0,75.59547424316406,74.0,5.665782928466797,-0.0,1204.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146458864212036,0.2158408164978027,0.1962391138076782,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978213667869568,0.3709304332733154,0.3530307710170746,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260154366493224,0.3176375031471252,0.2236348539590835,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481064081192015,0.337955504655838,0.3219664096832275,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070334196090698,0.2097197473049163,0.9525606632232666,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,294.8782958984375,291.01873779296875,1.0,0.449180006980896,1.0,1.0,0.4927914142608642,1.0,-2.457908391952514,1.4263663291931152,1.0315420627593994,0.8714713454246521,0.0,0.0,0.0,78.84930419921875,92.0,6.799405574798584,-0.0,1174.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
