time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8146458864212036,0.2158408164978027,0.1962391138076782,296.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185852050781,0.978213667869568,0.3709304332733154,0.3530307710170746,296.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9260154366493224,0.3176375031471252,0.2236348539590835,296.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0185546875,0.9481064081192015,0.337955504655838,0.3219664096832275,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184936523437,0.8070334196090698,0.2097197473049163,0.9525606632232666,291.0185852050781,291.1499938964844,286.7838134765625,285.97509765625,291.02203369140625,294.8782958984375,291.01873779296875,1.0,0.449180006980896,1.0,1.0,0.4927914142608642,1.0,-2.457908391952514,1.4263663291931152,1.0315420627593994,0.8714713454246521,0.0,0.0,0.0,78.84930419921875,92.0,6.799405574798584,-0.0,1174.2039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215148925781,0.7977591156959534,0.2138729393482208,0.1946546733379364,296.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.9589462280273438,0.3683509230613708,0.3507938385009765,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.904900848865509,0.3152708411216736,0.2221278250217437,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.926149845123291,0.3354662656784057,0.3198124170303345,296.87701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.7900518178939819,0.2078818380832672,0.9452226161956788,291.0216064453125,291.1499938964844,286.75469970703125,285.956787109375,291.02569580078125,294.8771057128906,291.02178955078125,1.0,0.4498737454414367,1.0,1.0,0.4956240653991699,1.0,-2.4401025772094727,1.4109501838684082,1.0291523933410645,0.8600248694419861,0.0,0.0,0.0,82.78536224365234,92.0,7.668335437774658,-0.0,1169.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7794278264045715,0.211886316537857,0.1930928081274032,296.76678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9356796741485596,0.3657528162002563,0.3485809564590454,296.7928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.8844472765922546,0.3128876090049743,0.2206399589776992,296.7797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245666503906,0.9033183455467224,0.3329588174819946,0.3176828920841217,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02447509765625,0.7720907330513,0.2060262411832809,0.9380035996437072,291.0245666503906,291.1499938964844,286.7264099121094,285.939208984375,291.0281982421875,294.8758239746094,291.0246887207031,1.0,0.4514077007770538,1.0,1.0,0.4982259571552276,1.0,-2.422548532485962,1.396180510520935,1.0263679027557373,0.849166989326477,0.0,0.0,0.0,87.78777313232422,110.0,7.710061073303223,-0.0,1170.363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451087236404419,0.2078552693128585,0.1900039613246917,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908841013908386,0.3604968190193176,0.3441908657550812,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460060954093933,0.3080681562423706,0.2176951617002487,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631286025047302,0.3278858065605163,0.3134609162807464,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388100028038025,0.2022588849067688,0.9237505197525024,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,294.8729248046875,291.0303039550781,1.0,0.4563178122043609,1.0,1.0,0.5034297108650208,1.0,-2.3878302574157715,1.3671813011169434,1.0206490755081177,0.8278990983963013,0.0,0.0,0.0,100.13770294189452,113.0,7.982167243957519,-0.0,1181.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7451087236404419,0.2078552693128585,0.1900039613246917,296.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301208496094,0.8908841013908386,0.3604968190193176,0.3441908657550812,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8460060954093933,0.3080681562423706,0.2176951617002487,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03009033203125,0.8631286025047302,0.3278858065605163,0.3134609162807464,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.7388100028038025,0.2022588849067688,0.9237505197525024,291.0301208496094,291.1499938964844,286.67266845703125,285.9064025878906,291.03436279296875,294.8729248046875,291.0303039550781,1.0,0.4563178122043609,1.0,1.0,0.5034297108650208,1.0,-2.3878302574157715,1.3671813011169434,1.0206490755081177,0.8278990983963013,0.0,0.0,0.0,100.13770294189452,113.0,7.982167243957519,-0.0,1181.0928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241503000259399,0.2037678658962249,0.1867309659719467,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647176623344421,0.3551748096942901,0.3396004438400268,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227992057800293,0.3031938672065735,0.2146095633506775,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.838756263256073,0.322748601436615,0.3090404272079468,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951999664307,0.1984278857707977,0.9085606932640076,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,294.8697814941406,291.03741455078125,1.0,0.4580770134925842,1.0,1.0,0.5086334943771362,1.0,-2.351121187210083,1.3374229669570925,1.0136982202529907,0.8063310980796814,0.0,0.0,0.0,109.09539031982422,101.0,9.566534042358398,-0.0,1175.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7241503000259399,0.2037678658962249,0.1867309659719467,296.7586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.8647176623344421,0.3551748096942901,0.3396004438400268,296.7868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8227992057800293,0.3031938672065735,0.2146095633506775,296.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.838756263256073,0.322748601436615,0.3090404272079468,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.7181951999664307,0.1984278857707977,0.9085606932640076,291.0371398925781,291.1499938964844,286.6229858398437,285.8771057128906,291.0426025390625,294.8697814941406,291.03741455078125,1.0,0.4580770134925842,1.0,1.0,0.5086334943771362,1.0,-2.351121187210083,1.3374229669570925,1.0136982202529907,0.8063310980796814,0.0,0.0,0.0,109.09539031982422,101.0,9.566534042358398,-0.0,1175.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162826061248779,0.1996703743934631,0.1831441670656204,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562477231025696,0.349818617105484,0.3346604704856872,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148424625396729,0.2983006834983825,0.2112757563591003,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307400941848755,0.3175793290138244,0.3042722046375274,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102224230766296,0.1945668905973434,0.8917259573936462,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,294.86669921875,291.04412841796875,1.0,0.4533514082431793,1.0,1.0,0.5132272839546204,1.0,-2.310925245285034,1.3071060180664062,1.003819227218628,0.784963846206665,0.0,0.0,0.0,110.11988830566406,89.0,9.239890098571776,-0.0,1134.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.7162826061248779,0.1996703743934631,0.1831441670656204,296.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8562477231025696,0.349818617105484,0.3346604704856872,296.783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8148424625396729,0.2983006834983825,0.2112757563591003,296.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.8307400941848755,0.3175793290138244,0.3042722046375274,296.8666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.7102224230766296,0.1945668905973434,0.8917259573936462,291.0439147949219,291.1499938964844,286.5777893066406,285.85162353515625,291.0487976074219,294.86669921875,291.04412841796875,1.0,0.4533514082431793,1.0,1.0,0.5132272839546204,1.0,-2.310925245285034,1.3071060180664062,1.003819227218628,0.784963846206665,0.0,0.0,0.0,110.11988830566406,89.0,9.239890098571776,-0.0,1134.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715752124786377,0.1955947577953338,0.1793844550848007,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570712804794312,0.3444513380527496,0.3295081853866577,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153244853019714,0.2934138476848602,0.2077971249818802,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312462568283081,0.3124018907546997,0.2992943227291107,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098058462142944,0.1907050162553787,0.8739259243011475,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,294.864013671875,291.0516967773437,1.0,0.4448599815368652,1.0,1.0,0.5178210139274597,1.0,-2.268681049346924,1.2760101556777954,0.9926709532737732,0.7632198333740234,0.0,0.0,0.0,106.13371276855467,77.0,10.442440032958984,-0.0,1073.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.715752124786377,0.1955947577953338,0.1793844550848007,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513916015625,0.8570712804794312,0.3444513380527496,0.3295081853866577,296.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8153244853019714,0.2934138476848602,0.2077971249818802,296.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.8312462568283081,0.3124018907546997,0.2992943227291107,296.8639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512390136719,0.7098058462142944,0.1907050162553787,0.8739259243011475,291.0513916015625,291.1499938964844,286.5375061035156,285.8303527832031,291.0575256347656,294.864013671875,291.0516967773437,1.0,0.4448599815368652,1.0,1.0,0.5178210139274597,1.0,-2.268681049346924,1.2760101556777954,0.9926709532737732,0.7632198333740234,0.0,0.0,0.0,106.13371276855467,77.0,10.442440032958984,-0.0,1073.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.7174087166786194,0.1935692578554153,0.1774701625108719,296.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8598629236221313,0.3417682945728302,0.326884388923645,296.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558776855469,0.8177446126937866,0.290977269411087,0.2060270458459854,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.8336799740791321,0.3098147511482239,0.2967586517333984,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.711602509021759,0.1887784302234649,0.8648173809051514,291.055908203125,291.1499938964844,286.5193176269531,285.8213806152344,291.06304931640625,294.8628234863281,291.0562744140625,1.0,0.4396383464336395,1.0,1.0,0.5201178789138794,1.0,-2.247116804122925,1.260338544845581,0.9867783784866332,0.7523078322410583,0.0,0.0,0.0,102.95237731933594,77.0,11.633121490478516,-0.0,1038.7205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7201018929481506,0.1915522664785385,0.1755427122116089,296.74810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8640208840370178,0.339086651802063,0.3242397010326385,296.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8213515877723694,0.2885458767414093,0.2042443305253982,296.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8373511433601379,0.3072295486927032,0.2942026853561401,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7144511938095093,0.1868557184934616,0.8556210398674011,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.06689453125,294.8617858886719,291.06072998046875,1.0,0.4339341223239898,1.0,1.0,0.5220472812652588,1.0,-2.2253670692443848,1.2452011108398438,0.9801658987998962,0.7419607043266296,0.0,0.0,0.0,99.21680450439452,65.0,11.73705768585205,-0.0,1002.1724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282820343971252,0.1875360906124115,0.1716612726449966,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763127326965332,0.3337202668190002,0.3189021348953247,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318755030632019,0.2836909294128418,0.2006511092185974,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483021259307861,0.3020583093166351,0.2890446186065674,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608727455139,0.1830175369977951,0.8370434045791626,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,294.85992431640625,291.0693359375,1.0,0.4214037954807281,1.0,1.0,0.5259060859680176,1.0,-2.1814682483673096,1.2149723768234253,0.9664958119392396,0.7213730216026306,0.0,0.0,0.0,90.5659637451172,53.0,12.269960403442385,-0.0,926.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7282820343971252,0.1875360906124115,0.1716612726449966,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689697265625,0.8763127326965332,0.3337202668190002,0.3189021348953247,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8318755030632019,0.2836909294128418,0.2006511092185974,296.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.8483021259307861,0.3020583093166351,0.2890446186065674,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687866210937,0.7228608727455139,0.1830175369977951,0.8370434045791626,291.0689697265625,291.1499938964844,286.47320556640625,285.8017578125,291.0765686035156,294.85992431640625,291.0693359375,1.0,0.4214037954807281,1.0,1.0,0.5259060859680176,1.0,-2.1814682483673096,1.2149723768234253,0.9664958119392396,0.7213730216026306,0.0,0.0,0.0,90.5659637451172,53.0,12.269960403442385,-0.0,926.2185668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740436851978302,0.0,0.1677635163068771,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942978382110596,0.0,0.3135231733322143,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472940325737,0.0,0.1970369219779968,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646278977394104,0.0,0.2838475704193115,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349891066551208,0.0,0.8183220028877258,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,294.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.137256622314453,1.1848231554031372,0.952433466911316,0.700893223285675,0.0,0.0,0.0,80.90806579589844,60.0,14.857622146606444,-0.0,849.0498657226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.740436851978302,0.0,0.1677635163068771,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.8942978382110596,0.0,0.3135231733322143,296.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.8472940325737,0.0,0.1970369219779968,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.8646278977394104,0.0,0.2838475704193115,296.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.7349891066551208,0.0,0.8183220028877258,291.0798034667969,294.1499938964844,286.45001220703125,285.7951965332031,291.0897521972656,294.85845947265625,291.0803527832031,0.0,0.0,1.0,1.0,0.5297648310661316,1.0,-2.137256622314453,1.1848231554031372,0.952433466911316,0.700893223285675,0.0,0.0,0.0,80.90806579589844,60.0,14.857622146606444,-0.0,849.0498657226562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0006969964015297,297.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0012335213832557,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0007849191897548,296.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0011250281240791,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0034101053606718,291.1588134765625,294.1499938964844,286.4302978515625,285.7915344238281,290.2857971191406,292.5743713378906,291.114501953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0082036685198545,0.0104971341788768,-0.0022934658918529,-0.0181826557964086,0.0,0.0,0.0,-0.0442848205566406,60.0,-20.293195724487305,-0.0,-5.162928573554382e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0006969964015297,297.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0012335213832557,297.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0007849191897548,296.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0011250281240791,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,0.0034101053606718,291.1588134765625,294.1499938964844,286.4302978515625,285.7915344238281,290.2857971191406,292.5743713378906,291.114501953125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7178589105606079,1.0,-0.0082036685198545,0.0104971341788768,-0.0022934658918529,-0.0181826557964086,0.0,0.0,0.0,-0.0442848205566406,60.0,-20.293195724487305,-0.0,-5.162928573554382e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0001141806715168,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001339088630629,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,9.545213106321172e-05,297.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001309396611759,297.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0005683982744812,291.1595153808594,294.1499938964844,286.420654296875,285.7898254394531,290.1778869628906,290.97222900390625,291.1063842773437,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119059205055237,1.0,-0.0012516849674284,0.0044967024587094,-0.0032450172584503,-0.0227541122585535,0.0,0.0,0.0,-0.0096611501649022,60.0,-15.039511680603027,-0.0,-1.0681129936074285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.83105637715198e-05,297.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001039434428093,297.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.666675082873553e-05,297.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.000103852697066,297.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0004910214338451,291.15972900390625,294.1499938964844,286.4111328125,285.78814697265625,290.1411437988281,289.6042785644531,291.10333251953125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059529900550842,1.0,-0.0010487008839845,0.0011398040223866,-9.110318933380768e-05,-0.02620754763484,0.0,0.0,0.0,-0.0098090637475252,60.0,-7.772953033447266,-0.0,-7.498373122416524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,9.786709415493532e-05,297.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0001030679050018,297.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,7.612325134687126e-05,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001030658822855,297.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004888647235929,291.159912109375,294.1499938964844,286.4017639160156,285.7865600585937,290.1064453125,288.51324462890625,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429410031065,5.153682991476671e-08,0.0010428894311189,-0.0275207217782735,0.0,0.0,0.0,-0.010201764293015,60.0,-4.975792407989502,-0.0,-7.416100089585599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.791641059564428e-05,297.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0001031109204632,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.615727372467518e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,0.0001031108331517,297.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146484375,0.0,0.0,0.0004891123389825,291.1601257324219,294.1499938964844,286.3924865722656,285.7850036621094,290.072021484375,287.6429443359375,291.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434383293613,1.0943324468826177e-08,0.0010434273863211,-0.0277161281555891,0.0,0.0,0.0,-0.0102378716692328,60.0,-3.951982259750366,-0.0,-7.423238201909045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,9.800736734177916e-05,297.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.000103206570202,297.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,7.622795965289697e-05,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,0.0001032065119943,297.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14678955078125,0.0,0.0,0.0004895667079836,291.1603698730469,294.1499938964844,286.37969970703125,285.78289794921875,290.0240783691406,286.7117919921875,291.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044405857101,1.105666225242885e-08,0.0010443947976455,-0.028012927621603,0.0,0.0,0.0,-0.0102940732613205,60.0,-3.514782667160034,-0.0,-7.437012072841753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,9.804830915527418e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001032496802508,297.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473999023437,0.0,0.0,7.625979924341664e-05,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0001032496293191,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.000489771249704,291.1604919433594,294.1499938964844,286.3743591308594,285.78204345703125,290.0038452148437,286.39898681640625,291.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.4576878547668457,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,9.812866483116522e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,0.0001033342996379,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,7.632229971932247e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.147705078125,0.0,0.0,0.0001033342414302,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.000490172591526,291.1606750488281,294.1499938964844,286.3643798828125,285.7804260253906,289.96600341796875,285.9144897460937,291.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.415717601776123,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.819470142247157e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,0.0001034038359648,297.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,7.6373660704121e-05,297.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0001034037850331,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,0.0004905025125481,291.16082763671875,294.1499938964844,286.35662841796875,285.7791748046875,289.9364624023437,285.6114501953125,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.408499002456665,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.83531863312237e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001035707246046,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.649692270206288e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001035706736729,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004912941367365,291.1611328125,294.1499938964844,286.3393249511719,285.7763977050781,289.86993408203125,285.114990234375,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179909229278564,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.83531863312237e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001035707246046,297.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,7.649692270206288e-05,297.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0001035706736729,297.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004912941367365,291.1611328125,294.1499938964844,286.3393249511719,285.7763977050781,289.86993408203125,285.114990234375,291.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.4179909229278564,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.852136281551792e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001037478286889,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.662772986805066e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001037477777572,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004921342479065,291.1614074707031,294.1499938964844,286.3223876953125,285.77362060546875,289.80419921875,284.80224609375,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343297481536865,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,9.852136281551792e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001037478286889,297.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485595703125,0.0,0.0,7.662772986805066e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14862060546875,0.0,0.0,0.0001037477777572,297.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0004921342479065,291.1614074707031,294.1499938964844,286.3223876953125,285.77362060546875,289.80419921875,284.80224609375,291.0976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4343297481536865,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.86083032330498e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.0001038393820635,297.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,7.669535261811689e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001038393238559,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0004925685352645,291.1615295410156,294.1499938964844,286.3140563964844,285.772216796875,289.7716369628906,284.69244384765625,291.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.442847728729248,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,9.869671339401977e-05,297.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,0.0001039324779412,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488952636719,0.0,0.0,7.676411041757092e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0001039324197336,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0004930101567879,291.1616516113281,294.1499938964844,286.3058166503906,285.7707824707031,289.7392578125,284.6049194335937,291.0962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.4513940811157227,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.887658234219998e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001041218929458,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.690401253057644e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001041218420141,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004939086502417,291.161865234375,294.1499938964844,286.2894897460937,285.7678527832031,289.67510986328125,284.4784851074219,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4684503078460693,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.887658234219998e-05,297.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001041218929458,297.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,7.690401253057644e-05,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,0.0001041218420141,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0004939086502417,291.161865234375,294.1499938964844,286.2894897460937,285.7678527832031,289.67510986328125,284.4784851074219,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4684503078460693,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.905827755574136e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001043132215272,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.704533345531672e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001043131705955,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004948162822984,291.1620788574219,294.1499938964844,286.2734680175781,285.7647705078125,289.6117553710937,284.3960876464844,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481406152734e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.485375165939331,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.905827755574136e-05,297.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1497497558594,0.0,0.0,0.0001043132215272,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.704533345531672e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001043131705955,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,0.0004948162822984,291.1620788574219,294.1499938964844,286.2734680175781,285.7647705078125,289.6117553710937,284.3960876464844,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481406152734e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.485375165939331,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.923909965436906e-05,297.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.000104503633338,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.718597044004127e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0001045035824063,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004957194905728,291.1622314453125,294.1499938964844,286.25762939453125,285.7614440917969,289.5491638183594,284.340576171875,291.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254191756248,0.0,0.0,0.0,-0.011054172180593,60.0,-3.502103328704834,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
